time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125040,297.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3983764648437,0.9976887106895448,0.377147227525711,0.2355092912912368,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3948669433594,0.7699576616287231,0.1207831874489784,0.1143093332648277,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3973083496094,0.8993449807167053,0.1932888776063919,0.1350154131650924,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.39361572265625,0.7282904982566833,0.1011483520269393,0.0960544198751449,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39581298828125,0.8125426173210144,0.1414183229207992,0.6352946758270264,290.39776611328125,287.6238708496094,290.5366516113281,285.6960754394531,290.5330810546875,297.6990661621094,290.40576171875,1.0,0.2720779776573181,1.0,1.0,0.0,1.0,-1.459627389907837,1.4596256017684937,1.7620631069803494e-06,1.1189402341842651,0.0,0.6499999761581421,0.0,31.626935958862305,52.0,130.64456176757812,-0.0,255.8949584960937,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4454040527344,0.9983208775520324,0.3831811845302582,0.2395825386047363,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.44189453125,0.7696190476417542,0.1224365830421447,0.1158276870846748,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4443054199219,0.8975005149841309,0.1949855089187622,0.1361721605062484,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4406433105469,0.7271449565887451,0.1021603643894195,0.0969618186354637,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4428405761719,0.8112797141075134,0.1428478956222534,0.6414981484413147,290.4447631835937,287.5893249511719,290.5833435058594,285.7132263183594,290.5798034667969,297.71746826171875,290.45281982421875,1.0,0.2756869196891784,1.0,1.0,0.0,1.0,-1.4762502908706665,1.4762485027313232,1.7990022342928569e-06,1.131974220275879,0.0,0.6499999761581421,0.0,32.41640853881836,52.0,130.9583282470703,-0.0,264.90625,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4931030273437,0.9990000128746032,0.3885983228683471,0.2487260848283767,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.48956298828125,0.7647873759269714,0.1242079436779022,0.1174943521618843,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.8901419639587402,0.1967797130346298,0.1374242007732391,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.48828125,0.7221505641937256,0.1032980903983116,0.0980261787772178,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.490478515625,0.8052114248275757,0.1443774849176406,0.6483608484268188,290.492431640625,287.4844055175781,290.6300048828125,285.73028564453125,290.62652587890625,297.7300720214844,290.50048828125,1.0,0.2810443341732025,1.0,1.0,0.0,1.0,-1.5002425909042358,1.500240683555603,1.8533660295361187e-06,1.150943160057068,0.0,0.6499999761581421,0.0,34.03620910644531,55.0,131.69442749023438,-0.0,279.4620666503906,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5896911621094,0.9990000128746032,0.3985963463783264,0.2620653808116913,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5861511230469,0.7598659992218018,0.1280165016651153,0.1210838928818702,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.58843994140625,0.8809117078781128,0.2005781084299087,0.1400776505470276,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5848693847656,0.7163509726524353,0.1058513969182968,0.1004262417554855,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5870056152344,0.7977021336555481,0.1476143449544906,0.6629562973976135,290.5889587402344,287.3486633300781,290.72332763671875,285.7641296386719,290.719970703125,297.74273681640625,290.5968017578125,1.0,0.2899146676063537,1.0,1.0,0.0,1.0,-1.5441571474075315,1.5441551208496094,1.95576717487711e-06,1.185813069343567,0.0,0.6499999761581421,0.0,36.78639602661133,58.0,132.91673278808594,-0.0,306.6520690917969,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5896911621094,0.9990000128746032,0.3985963463783264,0.2620653808116913,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5861511230469,0.7598659992218018,0.1280165016651153,0.1210838928818702,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.58843994140625,0.8809117078781128,0.2005781084299087,0.1400776505470276,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5848693847656,0.7163509726524353,0.1058513969182968,0.1004262417554855,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5870056152344,0.7977021336555481,0.1476143449544906,0.6629562973976135,290.5889587402344,287.3486633300781,290.72332763671875,285.7641296386719,290.719970703125,297.74273681640625,290.5968017578125,1.0,0.2899146676063537,1.0,1.0,0.0,1.0,-1.5441571474075315,1.5441551208496094,1.95576717487711e-06,1.185813069343567,0.0,0.6499999761581421,0.0,36.78639602661133,58.0,132.91673278808594,-0.0,306.6520690917969,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68634033203125,0.9990000128746032,0.4086776971817016,0.273946464061737,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.682861328125,0.7567999958992004,0.1321640312671661,0.1249987483024597,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6850280761719,0.8737464547157288,0.2046425640583038,0.1429193615913391,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6815795898437,0.712289035320282,0.1087487936019897,0.1031597405672073,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68365478515625,0.7920175790786743,0.1510878503322601,0.6786028146743774,290.6855773925781,287.2166748046875,290.8166809082031,285.797607421875,290.8133850097656,297.752197265625,290.6932373046875,1.0,0.2989264726638794,1.0,1.0,0.0,1.0,-1.5885984897613523,1.5885963439941406,2.0629033770092065e-06,1.220992088317871,0.0,0.6499999761581421,0.0,39.53018569946289,61.0,133.43406677246094,-0.0,335.5212707519531,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68634033203125,0.9990000128746032,0.4086776971817016,0.273946464061737,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.682861328125,0.7567999958992004,0.1321640312671661,0.1249987483024597,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6850280761719,0.8737464547157288,0.2046425640583038,0.1429193615913391,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6815795898437,0.712289035320282,0.1087487936019897,0.1031597405672073,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68365478515625,0.7920175790786743,0.1510878503322601,0.6786028146743774,290.6855773925781,287.2166748046875,290.8166809082031,285.797607421875,290.8133850097656,297.752197265625,290.6932373046875,1.0,0.2989264726638794,1.0,1.0,0.0,1.0,-1.5885984897613523,1.5885963439941406,2.0629033770092065e-06,1.220992088317871,0.0,0.6499999761581421,0.0,39.53018569946289,61.0,133.43406677246094,-0.0,335.5212707519531,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7831115722656,0.9990000128746032,0.4190400242805481,0.2851343750953674,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7797241210937,0.7551132440567017,0.1366259455680847,0.1292150169610977,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78179931640625,0.8681398034095764,0.2089532017707824,0.1459347456693649,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7784423828125,0.7096235156059265,0.1119584590196609,0.106194332242012,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.78045654296875,0.7877663969993591,0.1548029333353042,0.6953220963478088,290.7823486328125,287.0884094238281,290.9100036621094,285.8307189941406,290.90679931640625,297.7618713378906,290.789794921875,1.0,0.3080487251281738,1.0,1.0,0.0,1.0,-1.6344279050827026,1.6344257593154907,2.177171609218931e-06,1.257227063179016,0.0,0.6499999761581421,0.0,42.304718017578125,64.0,133.68789672851562,-0.0,366.7025451660156,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7831115722656,0.9990000128746032,0.4190400242805481,0.2851343750953674,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7797241210937,0.7551132440567017,0.1366259455680847,0.1292150169610977,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78179931640625,0.8681398034095764,0.2089532017707824,0.1459347456693649,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7784423828125,0.7096235156059265,0.1119584590196609,0.106194332242012,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.78045654296875,0.7877663969993591,0.1548029333353042,0.6953220963478088,290.7823486328125,287.0884094238281,290.9100036621094,285.8307189941406,290.90679931640625,297.7618713378906,290.789794921875,1.0,0.3080487251281738,1.0,1.0,0.0,1.0,-1.6344279050827026,1.6344257593154907,2.177171609218931e-06,1.257227063179016,0.0,0.6499999761581421,0.0,42.304718017578125,64.0,133.68789672851562,-0.0,366.7025451660156,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8799133300781,0.9990000128746032,0.429726630449295,0.2956717908382416,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.87664794921875,0.7546009421348572,0.1413823217153549,0.1337104439735412,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8785705566406,0.8638805747032166,0.2134960889816284,0.1491117775440216,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8753662109375,0.7082422971725464,0.115457072854042,0.1095038503408432,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.87725830078125,0.7847945094108582,0.1587579995393753,0.7131057977676392,290.879150390625,286.9638671875,291.0033264160156,285.8634338378906,291.000244140625,297.7726135253906,290.8863830566406,1.0,0.3172700107097626,1.0,1.0,0.0,1.0,-1.6816154718399048,1.6816130876541138,2.2988497221376747e-06,1.2944904565811155,0.0,0.6499999761581421,0.0,45.09901428222656,67.0,133.78431701660156,-0.0,400.3131103515625,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8799133300781,0.9990000128746032,0.429726630449295,0.2956717908382416,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.87664794921875,0.7546009421348572,0.1413823217153549,0.1337104439735412,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8785705566406,0.8638805747032166,0.2134960889816284,0.1491117775440216,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8753662109375,0.7082422971725464,0.115457072854042,0.1095038503408432,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.87725830078125,0.7847945094108582,0.1587579995393753,0.7131057977676392,290.879150390625,286.9638671875,291.0033264160156,285.8634338378906,291.000244140625,297.7726135253906,290.8863830566406,1.0,0.3172700107097626,1.0,1.0,0.0,1.0,-1.6816154718399048,1.6816130876541138,2.2988497221376747e-06,1.2944904565811155,0.0,0.6499999761581421,0.0,45.09901428222656,67.0,133.78431701660156,-0.0,400.3131103515625,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.92828369140625,0.9990000128746032,0.4352000951766968,0.3006964921951294,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9250793457031,0.7547417283058167,0.1438695788383484,0.1360609531402588,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.92694091796875,0.8622048497200012,0.2158541232347488,0.1507601737976074,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.923828125,0.7080066800117493,0.1173127293586731,0.1112591549754142,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9256896972656,0.7837482690811157,0.1608267128467559,0.7224018573760986,290.9275207519531,286.9339904785156,291.04998779296875,285.8796691894531,291.04693603515625,297.77850341796875,290.9346923828125,1.0,0.3219165205955505,1.0,1.0,0.0,1.0,-1.7057172060012815,1.7057149410247805,2.362573468417395e-06,1.3135050535202026,0.0,0.6499999761581421,0.0,46.50065994262695,67.0,133.79493713378906,-0.0,418.0732421875,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9766540527344,0.9990000128746032,0.4407635927200317,0.3055587410926819,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9735107421875,0.7551281452178955,0.1464289873838424,0.1384792029857635,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9753112792969,0.8608080744743347,0.2182697206735611,0.1524482369422912,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9722595214844,0.7080553770065308,0.1192384660243988,0.1130804121494293,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9740600585937,0.7829757332801819,0.162956565618515,0.7319685220718384,290.97589111328125,286.84307861328125,291.0966796875,285.89581298828125,291.0936584472656,297.7846984863281,290.9829406738281,1.0,0.3265865743160248,1.0,1.0,0.0,1.0,-1.730157732963562,1.730155348777771,2.428278094157577e-06,1.33277428150177,0.0,0.6499999761581421,0.0,47.90392303466797,70.0,133.78858947753906,-0.0,436.4945983886719,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733337402344,0.9990000128746032,0.452163815498352,0.3148064911365509,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.756578266620636,0.1517592370510101,0.1435137242078781,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.072021484375,0.8587794899940491,0.223270297050476,0.1559407711029052,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.7089307904243469,0.1232948079705238,0.116915225982666,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07080078125,0.7821870446205139,0.1673968583345413,0.7519003748893738,291.0726013183594,286.7260131835937,291.19000244140625,285.9278259277344,291.18707275390625,297.79815673828125,291.0794677734375,1.0,0.3359957635402679,1.0,1.0,0.0,1.0,-1.7800352573394775,1.780032753944397,2.5657479909568792e-06,1.3720582723617554,0.0,0.6499999761581421,0.0,50.712852478027344,73.0,133.74075317382812,-0.0,475.391357421875,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733337402344,0.9990000128746032,0.452163815498352,0.3148064911365509,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.756578266620636,0.1517592370510101,0.1435137242078781,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.072021484375,0.8587794899940491,0.223270297050476,0.1559407711029052,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.7089307904243469,0.1232948079705238,0.116915225982666,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07080078125,0.7821870446205139,0.1673968583345413,0.7519003748893738,291.0726013183594,286.7260131835937,291.19000244140625,285.9278259277344,291.18707275390625,297.79815673828125,291.0794677734375,1.0,0.3359957635402679,1.0,1.0,0.0,1.0,-1.7800352573394775,1.780032753944397,2.5657479909568792e-06,1.3720582723617554,0.0,0.6499999761581421,0.0,50.712852478027344,73.0,133.74075317382812,-0.0,475.391357421875,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.9990000128746032,0.4639423191547394,0.3234205543994903,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.7588732242584229,0.1573723256587982,0.1488124132156372,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.8576897978782654,0.2284982800483703,0.1595892012119293,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.7107368111610413,0.1276243478059768,0.1210057437419891,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.7823358774185181,0.1720801889896392,0.7729050517082214,291.169189453125,286.6126708984375,291.2833251953125,285.9594421386719,291.2804870605469,297.8129577636719,291.1758728027344,1.0,0.345499038696289,1.0,1.0,0.0,1.0,-1.831253290176392,1.831250548362732,2.7116091132484144e-06,1.4123408794403076,0.0,0.6499999761581421,0.0,53.5196533203125,76.0,133.6641845703125,-0.0,517.1715698242188,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.9990000128746032,0.4639423191547394,0.3234205543994903,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.7588732242584229,0.1573723256587982,0.1488124132156372,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.8576897978782654,0.2284982800483703,0.1595892012119293,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.7107368111610413,0.1276243478059768,0.1210057437419891,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.7823358774185181,0.1720801889896392,0.7729050517082214,291.169189453125,286.6126708984375,291.2833251953125,285.9594421386719,291.2804870605469,297.8129577636719,291.1758728027344,1.0,0.345499038696289,1.0,1.0,0.0,1.0,-1.831253290176392,1.831250548362732,2.7116091132484144e-06,1.4123408794403076,0.0,0.6499999761581421,0.0,53.5196533203125,76.0,133.6641845703125,-0.0,517.1715698242188,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663879394531,0.9990000128746032,0.4761106073856354,0.3314106464385986,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7619485259056091,0.1632668673992157,0.154373288154602,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26513671875,0.8574510216712952,0.2339534759521484,0.163392961025238,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624816894531,0.7133339047431946,0.1322250366210937,0.1253493726253509,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640380859375,0.7833409309387207,0.1770066916942596,0.7949808239936829,291.2657165527344,286.5030517578125,291.3766784667969,285.9906921386719,291.3739013671875,297.8289794921875,291.272216796875,1.0,0.3550995588302612,1.0,1.0,0.0,1.0,-1.88381576538086,1.8838129043579104,2.866199110940215e-06,1.4536194801330566,0.0,0.6499999761581421,0.0,56.31983184814453,79.0,133.57244873046875,-0.0,562.0166015625,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663879394531,0.9990000128746032,0.4761106073856354,0.3314106464385986,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7619485259056091,0.1632668673992157,0.154373288154602,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26513671875,0.8574510216712952,0.2339534759521484,0.163392961025238,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624816894531,0.7133339047431946,0.1322250366210937,0.1253493726253509,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640380859375,0.7833409309387207,0.1770066916942596,0.7949808239936829,291.2657165527344,286.5030517578125,291.3766784667969,285.9906921386719,291.3739013671875,297.8289794921875,291.272216796875,1.0,0.3550995588302612,1.0,1.0,0.0,1.0,-1.88381576538086,1.8838129043579104,2.866199110940215e-06,1.4536194801330566,0.0,0.6499999761581421,0.0,56.31983184814453,79.0,133.57244873046875,-0.0,562.0166015625,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3387756347656,0.9990000128746032,0.4855102598667145,0.3370027244091034,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33612060546875,0.764742910861969,0.1678780615329742,0.1587209403514862,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3375244140625,0.8577914237976074,0.2381994426250457,0.1663513332605362,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3349914550781,0.715733528137207,0.1358577609062194,0.128776878118515,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3364562988281,0.7846208810806274,0.1808664202690124,0.812263011932373,291.3381042480469,286.4638366699219,291.4467468261719,286.013916015625,291.44403076171875,297.8417663574219,291.344482421875,1.0,0.3623743057250976,1.0,1.0,0.0,1.0,-1.9241714477539065,1.924168467521668,2.988214646393317e-06,1.4852683544158936,0.9835391640663148,0.6499999761581421,0.0,58.41526794433594,79.0,133.4989471435547,-0.0,597.8203125,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,283.1499938964844,1.1557713150978088e-06,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5368191991503863e-09,2.607265070508901e-09,1.0000009154076396e-10,1.4925755920103256e-07,1.4609592824399442e-07,3.1616265161460433e-09,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3.106846270384267e-05,0.0,6.4972215975400704e-12,6.0756200070954955e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7110290527344,0.9990000128746032,0.4882043898105621,0.3388126790523529,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.87322998046875,0.7657240629196167,0.1692968606948852,0.1601891219615936,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7964172363281,0.8579578399658203,0.2393964082002639,0.1673437058925628,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9217224121094,0.7165751457214355,0.136977732181549,0.1299397200345993,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8562927246094,0.7851037979125977,0.182018905878067,0.8180950284004211,290.7585144042969,286.3971862792969,291.4700012207031,286.0215759277344,291.4673156738281,297.8439025878906,290.21435546875,1.0,0.3648013472557068,1.0,1.0,0.0,1.0,-1.937699794769287,1.9376968145370483,3.0297676403279183e-06,1.495876431465149,0.9925779104232788,0.6499999761581421,0.0,59.11460113525391,82.0,6170.8466796875,-0.0,610.1166381835938,1.0,283.2884826660156,290.94366455078125,288.88800048828125,289.5906677246094,313.5447082519531,310.8355407714844,283.1499938964844,3806.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0053955316543579,1.0,0.0,0.0,0.7036489248275757,0.70366370677948,9.582467441759945e-08,4.094733715057373,4.094722747802734,1.098584834835492e-05,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3840.899169921875,0.0,16.41085433959961,1848.717529296875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5534973144531,0.9990000128746032,0.4824682474136352,0.3485778570175171,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6552429199219,0.7605615258216858,0.1684145629405975,0.161475732922554,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6009521484375,0.8500176072120667,0.2358214557170868,0.1673122346401214,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7026062011719,0.7116827368736267,0.1361722499132156,0.1309312433004379,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64208984375,0.7784901857376099,0.1801884323358535,0.8210723996162415,287.57830810546875,286.3720092773437,291.51666259765625,286.036865234375,291.5140075683594,297.75799560546875,287.3747863769531,1.0,0.369350403547287,1.0,1.0,0.0,1.0,-1.9557273387908936,1.9557243585586548,3.0861217510391725e-06,1.5103381872177124,0.9672829508781432,0.6499999761581421,0.0,61.567569732666016,82.0,10007.7646484375,-0.0,631.7991943359375,1.0,283.24761962890625,287.80010986328125,289.9412841796875,290.643310546875,313.5447082519531,310.8355407714844,283.1499938964844,4613.1298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1489939838647842,1.0,0.0,0.0,0.7746729254722595,0.7746750712394714,4.1646604387324266e-08,4.262495040893555,4.262485027313232,9.81516404863214e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3804.596435546875,0.0,19.711593627929688,1894.9674072265625,0.0,0.0,0.2174956053495407,1.0,0.0,3.0,1.0,0.0
12126360,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5112609863281,0.9990000128746032,0.4712111949920654,0.3686380684375763,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.550048828125,0.7442008852958679,0.165447860956192,0.1596264988183975,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53094482421875,0.8294019103050232,0.2293294072151184,0.1636846363544464,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5668640136719,0.6948531866073608,0.1336352229118347,0.1293532699346542,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5456848144531,0.7596293687820435,0.1758574396371841,0.8070380091667175,286.52178955078125,286.2950744628906,291.5633239746094,286.05206298828125,291.5606689453125,297.6211853027344,286.4466247558594,1.0,0.3729830980300903,1.0,1.0,0.0,1.0,-1.95451021194458,1.954507112503052,3.082707507928717e-06,1.5096415281295776,0.958247184753418,0.6499999761581421,0.0,65.80835723876953,85.0,10785.2763671875,-0.0,644.982666015625,1.0,283.21337890625,286.3129577636719,290.48712158203125,291.2396850585937,313.5447082519531,310.8355407714844,283.1499938964844,6889.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3275746405124664,1.0,0.0,0.0,0.9466845989227296,0.9466870427131652,5.987390494510691e-08,4.265819072723389,4.265809059143066,9.786826922209002e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3841.033203125,0.0,35.506935119628906,1895.4227294921875,0.0,159.7744140625,0.2621994912624359,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190979003906,0.9990000128746032,0.4514601826667785,0.4039433896541595,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.93121337890625,0.7168903946876526,0.1606981605291366,0.1551298946142196,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.92596435546875,0.7932737469673157,0.2196365743875503,0.1565227508544922,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359130859375,0.6656138300895691,0.1295294463634491,0.1255326867103576,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302062988281,0.7282172441482544,0.1683523505926132,0.7736555337905884,285.9228515625,286.2509460449219,291.648193359375,286.0794372558594,291.6455078125,297.4015808105469,285.9002990722656,1.0,0.3777993619441986,1.0,1.0,0.0,1.0,-1.9382352828979488,1.9382323026657104,3.032419726878288e-06,1.4969877004623413,0.9494925141334534,0.6499999761581421,0.0,73.4846420288086,85.0,11485.8759765625,-0.0,657.9266967773438,1.0,283.1739807128906,285.6018371582031,290.13043212890625,291.1563415527344,313.5447082519531,310.8355407714844,283.1499938964844,10583.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5247412323951721,1.0,0.0,0.0,1.173375368118286,1.1733790636062622,9.186930327587106e-08,4.265923500061035,4.265913963317871,9.78593288891716e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3730.632080078125,0.0,67.443359375,1895.43701171875,0.0,588.94677734375,0.3215888440608978,1.0,0.0,3.0,1.0,0.0
12126480,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8882751464844,0.9990000128746032,0.4497227072715759,0.4068440496921539,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994445800781,0.7146477103233337,0.1603409498929977,0.1547630429267883,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946838378906,0.7903023958206177,0.2189109176397323,0.1559530943632125,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037475585937,0.6633520126342773,0.1292117089033126,0.1252151578664779,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985900878906,0.7257171869277954,0.1677249521017074,0.7706841826438904,285.89178466796875,286.29638671875,291.6566772460937,286.0821533203125,291.65399169921875,297.3836364746094,285.87109375,1.0,0.3781905770301819,1.0,1.0,0.0,1.0,-1.9365798234939573,1.9365768432617188,3.027334742000676e-06,1.4957034587860107,0.9480557441711426,0.6499999761581421,0.0,74.15359497070312,73.0,11533.19140625,-0.0,658.882568359375,1.0,283.1715393066406,285.5658569335937,290.06964111328125,291.1054992675781,313.5447082519531,310.8355407714844,283.1499938964844,10901.5634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5368088483810425,1.0,0.0,0.0,1.1908715963363647,1.1908754110336304,9.462914363211897e-08,4.265923976898193,4.265913963317871,9.785931069927756e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3715.026611328125,0.0,70.50535583496094,1895.43701171875,0.0,633.73046875,0.32617849111557,1.0,0.0,3.0,1.0,0.0
12126540,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438903808594,0.9776886105537416,0.43841153383255,0.3966289758682251,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496887207031,0.69563227891922,0.1576057970523834,0.1518664211034774,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64727783203125,0.7668788433074951,0.2130900174379348,0.1513415426015854,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6519470214844,0.6457937955856323,0.1266434788703918,0.1225934028625488,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493835449219,0.7036800980567932,0.1622375100851059,0.7441536784172058,285.645751953125,286.29400634765625,291.75,286.11187744140625,291.7472229003906,297.2654113769531,285.6346740722656,1.0,0.3749141693115234,1.0,1.0,0.0,1.0,-1.8804224729537964,1.8804196119308472,2.857505478459643e-06,1.4519855976104736,0.9379464387893676,0.6499999761581421,0.0,78.87889862060547,61.0,11738.6376953125,-0.0,631.8228759765625,1.0,283.1560363769531,285.2880859375,289.4395446777344,290.4651794433594,313.5447082519531,310.8355407714844,283.1499938964844,13758.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994860529899597,1.0,0.0,0.0,1.3378639221191406,1.3378686904907229,1.194310641494667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3549.1884765625,0.0,99.96851348876952,1895.4371337890625,0.0,925.9421997070312,0.3646776080131531,1.0,0.0,3.0,1.0,0.0
12126600,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438903808594,0.9776886105537416,0.43841153383255,0.3966289758682251,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496887207031,0.69563227891922,0.1576057970523834,0.1518664211034774,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64727783203125,0.7668788433074951,0.2130900174379348,0.1513415426015854,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6519470214844,0.6457937955856323,0.1266434788703918,0.1225934028625488,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493835449219,0.7036800980567932,0.1622375100851059,0.7441536784172058,285.645751953125,286.29400634765625,291.75,286.11187744140625,291.7472229003906,297.2654113769531,285.6346740722656,1.0,0.3749141693115234,1.0,1.0,0.0,1.0,-1.8804224729537964,1.8804196119308472,2.857505478459643e-06,1.4519855976104736,0.9379464387893676,0.6499999761581421,0.0,78.87889862060547,61.0,11738.6376953125,-0.0,631.8228759765625,1.0,283.1560363769531,285.2880859375,289.4395446777344,290.4651794433594,313.5447082519531,310.8355407714844,283.1499938964844,13758.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994860529899597,1.0,0.0,0.0,1.3378639221191406,1.3378686904907229,1.194310641494667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3549.1884765625,0.0,99.96851348876952,1895.4371337890625,0.0,925.9421997070312,0.3646776080131531,1.0,0.0,3.0,1.0,0.0
12126660,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301208496094,0.9822296500205994,0.4356258511543274,0.3927001059055328,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325622558594,0.6998850703239441,0.1568429172039032,0.150602176785469,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53155517578125,0.7691382169723511,0.2102505713701248,0.1488292664289474,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335388183594,0.648818850517273,0.1256824135780334,0.1212163344025611,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.7043383717536926,0.1591648757457733,0.7273241281509399,285.5309143066406,286.2878723144531,291.84332275390625,286.1412353515625,291.84051513671875,297.2329406738281,285.5262145996094,1.0,0.3676742315292358,1.0,1.0,0.0,1.0,-1.849238395690918,1.8492356538772583,2.765072167676408e-06,1.427294373512268,0.9273348450660706,0.6499999761581421,0.0,75.38168334960938,49.0,11859.0537109375,-0.0,598.0643920898438,1.0,283.1514892578125,285.1577453613281,289.0787658691406,290.0181579589844,313.5447082519531,310.8355407714844,283.1499938964844,15563.1201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5821617245674133,1.0,0.0,0.0,1.4228819608688354,1.4228873252868652,1.350924634380135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3454.056884765625,0.0,120.26359558105467,1895.4371337890625,0.0,834.2808837890625,0.3868995010852813,1.0,0.0,3.0,1.0,0.0
12126720,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301208496094,0.9822296500205994,0.4356258511543274,0.3927001059055328,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325622558594,0.6998850703239441,0.1568429172039032,0.150602176785469,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53155517578125,0.7691382169723511,0.2102505713701248,0.1488292664289474,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335388183594,0.648818850517273,0.1256824135780334,0.1212163344025611,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.7043383717536926,0.1591648757457733,0.7273241281509399,285.5309143066406,286.2878723144531,291.84332275390625,286.1412353515625,291.84051513671875,297.2329406738281,285.5262145996094,1.0,0.3676742315292358,1.0,1.0,0.0,1.0,-1.849238395690918,1.8492356538772583,2.765072167676408e-06,1.427294373512268,0.9273348450660706,0.6499999761581421,0.0,75.38168334960938,49.0,11859.0537109375,-0.0,598.0643920898438,1.0,283.1514892578125,285.1577453613281,289.0787658691406,290.0181579589844,313.5447082519531,310.8355407714844,283.1499938964844,15563.1201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5821617245674133,1.0,0.0,0.0,1.4228819608688354,1.4228873252868652,1.350924634380135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3454.056884765625,0.0,120.26359558105467,1895.4371337890625,0.0,834.2808837890625,0.3868995010852813,1.0,0.0,3.0,1.0,0.0
12126780,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4862976074219,0.9990000128746032,0.4359286427497864,0.390618622303009,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4871826171875,0.7176954746246338,0.1574949920177459,0.1506340950727462,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4868469238281,0.7863173484802246,0.2091916054487228,0.1476160883903503,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.487548828125,0.664541482925415,0.1259296089410781,0.1209059432148933,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4871826171875,0.7188716530799866,0.157822236418724,0.7182236909866333,285.4866027832031,286.27801513671875,291.9366760253906,286.170166015625,291.933837890625,297.2281799316406,285.4847717285156,1.0,0.3584096133708954,1.0,1.0,0.0,1.0,-1.832887530326844,1.8328849077224727,2.717499683058122e-06,1.4144827127456665,0.916802704334259,0.6499999761581421,0.0,67.85798645019531,37.0,11979.10546875,-0.0,563.3395385742188,1.0,283.1503295898437,285.1031494140625,288.9830017089844,289.8598327636719,313.5447082519531,310.8355407714844,283.1499938964844,16628.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5414392352104187,1.0,0.0,0.0,1.4707988500595093,1.4708046913146973,1.4434441197863634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3431.295166015625,0.0,132.8273468017578,1895.4371337890625,0.0,651.80908203125,0.3994101881980896,1.0,0.0,3.0,1.0,0.0
12126840,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4862976074219,0.9990000128746032,0.4359286427497864,0.390618622303009,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4871826171875,0.7176954746246338,0.1574949920177459,0.1506340950727462,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4868469238281,0.7863173484802246,0.2091916054487228,0.1476160883903503,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.487548828125,0.664541482925415,0.1259296089410781,0.1209059432148933,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4871826171875,0.7188716530799866,0.157822236418724,0.7182236909866333,285.4866027832031,286.27801513671875,291.9366760253906,286.170166015625,291.933837890625,297.2281799316406,285.4847717285156,1.0,0.3584096133708954,1.0,1.0,0.0,1.0,-1.832887530326844,1.8328849077224727,2.717499683058122e-06,1.4144827127456665,0.916802704334259,0.6499999761581421,0.0,67.85798645019531,37.0,11979.10546875,-0.0,563.3395385742188,1.0,283.1503295898437,285.1031494140625,288.9830017089844,289.8598327636719,313.5447082519531,310.8355407714844,283.1499938964844,16628.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5414392352104187,1.0,0.0,0.0,1.4707988500595093,1.4708046913146973,1.4434441197863634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3431.295166015625,0.0,132.8273468017578,1895.4371337890625,0.0,651.80908203125,0.3994101881980896,1.0,0.0,3.0,1.0,0.0
12126900,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4714660644531,0.9990000128746032,0.4377996325492859,0.377439796924591,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725341796875,0.7262428402900696,0.158179834485054,0.1510601192712783,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721374511719,0.7953254580497742,0.2090629190206527,0.1473575979471206,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47296142578125,0.6731162667274475,0.1263696998357772,0.1211118996143341,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725341796875,0.7260751128196716,0.1575943976640701,0.7160289287567139,285.4718322753906,286.25,291.9833374023437,286.1845092773437,291.98046875,297.2339172363281,285.46942138671875,1.0,0.3528721034526825,1.0,1.0,0.0,1.0,-1.816019058227539,1.81601631641388,2.6689529022405623e-06,1.401281237602234,0.9117504954338074,0.6499999761581421,0.0,64.40998077392578,37.0,11986.7158203125,-0.0,540.759765625,1.0,283.1501770019531,285.0845947265625,288.9996032714844,289.85797119140625,313.5447082519531,310.8355407714844,283.1499938964844,16975.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228501558303833,1.0,0.0,0.0,1.4860587120056152,1.4860646724700928,1.473551662911632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3436.00244140625,0.0,137.00474548339844,1895.4371337890625,0.0,582.224609375,0.4033924341201782,1.0,0.0,3.0,1.0,0.0
