time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126960,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4558410644531,0.9990000128746032,0.4416152536869049,0.3623006343841553,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.456787109375,0.7363774180412292,0.1590441465377807,0.1516618281602859,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4563903808594,0.8063260316848755,0.2091130912303924,0.147234559059143,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571533203125,0.6836827993392944,0.1269744932651519,0.1214752867817878,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.456787109375,0.7349497079849243,0.1576048284769058,0.7149203419685364,285.4561462402344,286.264404296875,292.0299987792969,286.19873046875,292.027099609375,297.25048828125,285.4540100097656,1.0,0.3468068540096283,1.0,1.0,0.0,1.0,-1.7975209951400757,1.7975183725357056,2.616196979943197e-06,1.3867157697677612,0.9062035083770752,0.6499999761581421,0.0,60.66511917114258,25.0,11974.3681640625,-0.0,516.9263916015625,1.0,283.15008544921875,285.0669250488281,289.03912353515625,289.8853759765625,313.5447082519531,310.8355407714844,283.1499938964844,17235.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081043243408203,1.0,0.0,0.0,1.4973925352096558,1.4973986148834229,1.496114236942958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3445.670166015625,0.0,140.16343688964844,1895.4371337890625,0.0,532.4173583984375,0.4063493311405182,1.0,0.0,3.0,1.0,0.0
12127020,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.429931640625,0.9990000128746032,0.4537701308727264,0.3262608051300049,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306335449219,0.7640929222106934,0.1611886620521545,0.1532690227031707,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303283691406,0.8336610198020935,0.2096010744571685,0.1472728848457336,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309387207031,0.7117376327514648,0.1285753548145294,0.1225766241550445,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306335449219,0.7600473165512085,0.1582375615835189,0.7154597640037537,285.4301452636719,286.2470703125,292.1233215332031,286.2268981933594,292.120361328125,297.3096618652344,285.4283447265625,1.0,0.3333881199359894,1.0,1.0,0.0,1.0,-1.7581915855407717,1.758189082145691,2.506053306206013e-06,1.3556921482086182,0.8955215811729431,0.6499999761581421,0.0,52.42173385620117,28.0,11921.0224609375,-0.0,466.896728515625,1.0,283.1500244140625,285.03857421875,289.141845703125,289.9789428710937,313.5447082519531,310.8355407714844,283.1499938964844,17577.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4910552203655243,1.0,0.0,0.0,1.512165665626526,1.5121718645095823,1.525780959354961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3470.35986328125,0.0,144.35302734375,1895.4371337890625,0.0,480.2340698242188,0.4102026224136352,1.0,0.0,3.0,1.0,0.0
12127080,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.429931640625,0.9990000128746032,0.4537701308727264,0.3262608051300049,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306335449219,0.7640929222106934,0.1611886620521545,0.1532690227031707,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303283691406,0.8336610198020935,0.2096010744571685,0.1472728848457336,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309387207031,0.7117376327514648,0.1285753548145294,0.1225766241550445,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306335449219,0.7600473165512085,0.1582375615835189,0.7154597640037537,285.4301452636719,286.2470703125,292.1233215332031,286.2268981933594,292.120361328125,297.3096618652344,285.4283447265625,1.0,0.3333881199359894,1.0,1.0,0.0,1.0,-1.7581915855407717,1.758189082145691,2.506053306206013e-06,1.3556921482086182,0.8955215811729431,0.6499999761581421,0.0,52.42173385620117,28.0,11921.0224609375,-0.0,466.896728515625,1.0,283.1500244140625,285.03857421875,289.141845703125,289.9789428710937,313.5447082519531,310.8355407714844,283.1499938964844,17577.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4910552203655243,1.0,0.0,0.0,1.512165665626526,1.5121718645095823,1.525780959354961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3470.35986328125,0.0,144.35302734375,1895.4371337890625,0.0,480.2340698242188,0.4102026224136352,1.0,0.0,3.0,1.0,0.0
12127140,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175109863281,0.9990000128746032,0.469293862581253,0.2971878349781036,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41754150390625,0.7923968434333801,0.163789764046669,0.1554108411073684,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41754150390625,0.8596617579460144,0.2104984074831009,0.1476735919713974,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176025390625,0.7359861731529236,0.1306137293577194,0.1241918057203292,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175720214844,0.785910964012146,0.1595937013626098,0.7197445631027222,285.4175109863281,286.2260131835937,292.2166748046875,286.2546691894531,292.2136535644531,297.3885192871094,285.4173278808594,1.0,0.3244678378105163,1.0,1.0,0.0,1.0,-1.7334078550338743,1.733405351638794,2.437764123897068e-06,1.3358641862869265,0.8850316405296326,0.6499999761581421,0.0,46.49485778808594,31.0,11919.005859375,-0.0,434.2611999511719,1.0,283.1499938964844,285.0246887207031,289.2340087890625,290.0749816894531,313.5447082519531,310.8355407714844,283.1499938964844,17767.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4873090386390686,1.0,0.0,0.0,1.520329475402832,1.520335674285889,1.5423000832015532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3493.619873046875,0.0,146.7036590576172,1895.4371337890625,0.0,469.489501953125,0.4123316407203674,1.0,0.0,3.0,1.0,0.0
12127200,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175109863281,0.9990000128746032,0.469293862581253,0.2971878349781036,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41754150390625,0.7923968434333801,0.163789764046669,0.1554108411073684,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41754150390625,0.8596617579460144,0.2104984074831009,0.1476735919713974,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176025390625,0.7359861731529236,0.1306137293577194,0.1241918057203292,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175720214844,0.785910964012146,0.1595937013626098,0.7197445631027222,285.4175109863281,286.2260131835937,292.2166748046875,286.2546691894531,292.2136535644531,297.3885192871094,285.4173278808594,1.0,0.3244678378105163,1.0,1.0,0.0,1.0,-1.7334078550338743,1.733405351638794,2.437764123897068e-06,1.3358641862869265,0.8850316405296326,0.6499999761581421,0.0,46.49485778808594,31.0,11919.005859375,-0.0,434.2611999511719,1.0,283.1499938964844,285.0246887207031,289.2340087890625,290.0749816894531,313.5447082519531,310.8355407714844,283.1499938964844,17767.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4873090386390686,1.0,0.0,0.0,1.520329475402832,1.520335674285889,1.5423000832015532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3493.619873046875,0.0,146.7036590576172,1895.4371337890625,0.0,469.489501953125,0.4123316407203674,1.0,0.0,3.0,1.0,0.0
12127260,297.6170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227600097656,0.9990000128746032,0.4850234389305115,0.2751095592975616,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4225158691406,0.8176283240318298,0.1667521446943283,0.1579814404249191,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4226379394531,0.8836445808410645,0.2117265909910202,0.1483654975891113,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42236328125,0.7581600546836853,0.1329979300498962,0.1262208521366119,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224853515625,0.8096818327903748,0.1614930629730224,0.7270059585571289,285.4226989746094,286.2012023925781,292.3099975585937,286.2820129394531,292.3069763183594,297.4663391113281,285.42352294921875,1.0,0.3189339935779571,1.0,1.0,0.0,1.0,-1.7219654321670532,1.7219630479812622,2.4065022898867028e-06,1.32661235332489,0.8750900030136108,0.6499999761581421,0.0,42.49491500854492,49.0,11982.5751953125,-0.0,415.7822265625,1.0,283.1499938964844,285.0271911621094,289.2979431152344,290.14947509765625,313.5447082519531,310.8355407714844,283.1499938964844,17872.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.490925669670105,1.0,0.0,0.0,1.524803876876831,1.5248101949691772,1.5513914775056037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3512.286376953125,0.0,148.00274658203125,1895.4371337890625,0.0,479.8582763671875,0.4134984016418457,1.0,0.0,3.0,1.0,0.0
12127320,297.6170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227600097656,0.9990000128746032,0.4850234389305115,0.2751095592975616,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4225158691406,0.8176283240318298,0.1667521446943283,0.1579814404249191,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4226379394531,0.8836445808410645,0.2117265909910202,0.1483654975891113,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42236328125,0.7581600546836853,0.1329979300498962,0.1262208521366119,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224853515625,0.8096818327903748,0.1614930629730224,0.7270059585571289,285.4226989746094,286.2012023925781,292.3099975585937,286.2820129394531,292.3069763183594,297.4663391113281,285.42352294921875,1.0,0.3189339935779571,1.0,1.0,0.0,1.0,-1.7219654321670532,1.7219630479812622,2.4065022898867028e-06,1.32661235332489,0.8750900030136108,0.6499999761581421,0.0,42.49491500854492,49.0,11982.5751953125,-0.0,415.7822265625,1.0,283.1499938964844,285.0271911621094,289.2979431152344,290.14947509765625,313.5447082519531,310.8355407714844,283.1499938964844,17872.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.490925669670105,1.0,0.0,0.0,1.524803876876831,1.5248101949691772,1.5513914775056037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3512.286376953125,0.0,148.00274658203125,1895.4371337890625,0.0,479.8582763671875,0.4134984016418457,1.0,0.0,3.0,1.0,0.0
12127380,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.451904296875,0.9990000128746032,0.4986147582530975,0.2738888561725616,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.450927734375,0.8236267566680908,0.170027881860733,0.1609940230846405,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45135498046875,0.887043833732605,0.2132640480995178,0.1493751853704452,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.7641235589981079,0.1356854140758514,0.1286815851926803,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508361816406,0.8143773078918457,0.1637629568576812,0.7367807626724243,285.4516906738281,286.17266845703125,292.4033203125,286.3089904785156,292.4003295898437,297.52813720703125,285.4550476074219,1.0,0.322225272655487,1.0,1.0,0.0,1.0,-1.7400003671646118,1.7399979829788208,2.4548919554945314e-06,1.3404083251953125,0.8660616874694824,0.6499999761581421,0.0,42.67926025390625,67.0,12191.4052734375,-0.0,426.8920593261719,1.0,283.1499938964844,285.0519714355469,289.3385314941406,290.203857421875,313.5447082519531,310.8355407714844,283.1499938964844,17930.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4970767199993133,1.0,0.0,0.0,1.52725350856781,1.5272597074508667,1.5563800559448282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3529.613525390625,0.0,148.71717834472656,1895.4371337890625,0.0,498.0364990234375,0.4141370952129364,1.0,0.0,3.0,1.0,0.0
12127440,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.451904296875,0.9990000128746032,0.4986147582530975,0.2738888561725616,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.450927734375,0.8236267566680908,0.170027881860733,0.1609940230846405,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45135498046875,0.887043833732605,0.2132640480995178,0.1493751853704452,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.7641235589981079,0.1356854140758514,0.1286815851926803,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508361816406,0.8143773078918457,0.1637629568576812,0.7367807626724243,285.4516906738281,286.17266845703125,292.4033203125,286.3089904785156,292.4003295898437,297.52813720703125,285.4550476074219,1.0,0.322225272655487,1.0,1.0,0.0,1.0,-1.7400003671646118,1.7399979829788208,2.4548919554945314e-06,1.3404083251953125,0.8660616874694824,0.6499999761581421,0.0,42.67926025390625,67.0,12191.4052734375,-0.0,426.8920593261719,1.0,283.1499938964844,285.0519714355469,289.3385314941406,290.203857421875,313.5447082519531,310.8355407714844,283.1499938964844,17930.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4970767199993133,1.0,0.0,0.0,1.52725350856781,1.5272597074508667,1.5563800559448282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3529.613525390625,0.0,148.71717834472656,1895.4371337890625,0.0,498.0364990234375,0.4141370952129364,1.0,0.0,3.0,1.0,0.0
12127500,297.7076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781494140625,0.9990000128746032,0.5035765767097473,0.2806689739227295,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768981933594,0.819977879524231,0.1717680394649505,0.1626506000757217,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774475097656,0.8809138536453247,0.2141467034816742,0.1499961912631988,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762268066406,0.7606426477432251,0.1371291577816009,0.1300596296787262,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.476806640625,0.8098986744880676,0.1649633795022964,0.7423001527786255,285.47784423828125,286.1400146484375,292.45001220703125,286.32232666015625,292.447021484375,297.54498291015625,285.4820861816406,1.0,0.3265885710716247,1.0,1.0,0.0,1.0,-1.7591471672058103,1.75914466381073,2.507272711227415e-06,1.3553379774093628,0.8622485995292664,0.6499999761581421,0.0,44.21305084228516,67.0,12352.271484375,-0.0,442.9168395996094,1.0,283.1499938964844,285.0744934082031,289.3551025390625,290.229248046875,313.5447082519531,310.8355407714844,283.1499938964844,17948.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5005360245704651,1.0,0.0,0.0,1.528018355369568,1.5280245542526243,1.5579392709241804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3539.650146484375,0.0,148.9407196044922,1895.4371337890625,0.0,508.5690307617188,0.4143365323543548,1.0,0.0,3.0,1.0,0.0
12127560,297.709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101318359375,0.9990000128746032,0.5073140859603882,0.2913216352462768,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.8130801916122437,0.1735663712024688,0.1643909513950348,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092468261719,0.8712241053581238,0.215097039937973,0.1506858319044113,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077819824219,0.7541866302490234,0.1386286318302154,0.1315202116966247,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084533691406,0.8018374443054199,0.16617152094841,0.7480329275131226,285.5097351074219,286.07427978515625,292.4966735839844,286.3355407714844,292.4937438964844,297.5522155761719,285.51470947265625,1.0,0.3324271440505981,1.0,1.0,0.0,1.0,-1.7834866046905518,1.7834839820861816,2.5748861389729427e-06,1.3743597269058228,0.8593566417694092,0.6499999761581421,0.0,46.561370849609375,85.0,12541.7275390625,-0.0,464.960693359375,1.0,283.1499938964844,285.1018981933594,289.371337890625,290.2554626464844,313.5447082519531,310.8355407714844,283.1499938964844,17961.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042691826820374,1.0,0.0,0.0,1.5285906791687012,1.5285968780517578,1.5591065505304869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3550.76953125,0.0,149.10813903808594,1895.4371337890625,0.0,520.1924438476562,0.41448575258255,1.0,0.0,3.0,1.0,0.0
12127620,297.67791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5883178710937,0.9990000128746032,0.5112152099609375,0.3222509324550628,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.7917431592941284,0.1773303002119064,0.1681126654148101,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870361328125,0.8457379937171936,0.2171849906444549,0.1522590070962906,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5852966308594,0.7359915971755981,0.1417765170335769,0.1346687078475952,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860900878906,0.7787583470344543,0.1685588210821151,0.7598283290863037,285.58770751953125,285.9796142578125,292.5899963378906,286.3616943359375,292.5871887207031,297.539794921875,285.5937194824219,1.0,0.3478685617446899,1.0,1.0,0.0,1.0,-1.844918727874756,1.844915986061096,2.750430894593592e-06,1.4224218130111694,0.8550705313682556,0.6499999761581421,0.0,53.59710693359375,88.0,12990.8681640625,-0.0,526.5714111328125,1.0,283.1499938964844,285.1688232421875,289.40484619140625,290.3128662109375,313.5447082519531,310.8355407714844,283.1499938964844,17978.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128753185272217,1.0,0.0,0.0,1.5293337106704712,1.5293400287628174,1.560622848728599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3576.271240234375,0.0,149.32571411132812,1895.4371337890625,0.0,548.0374755859375,0.4146794974803924,1.0,0.0,3.0,1.0,0.0
12127680,297.67791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5883178710937,0.9990000128746032,0.5112152099609375,0.3222509324550628,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.7917431592941284,0.1773303002119064,0.1681126654148101,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870361328125,0.8457379937171936,0.2171849906444549,0.1522590070962906,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5852966308594,0.7359915971755981,0.1417765170335769,0.1346687078475952,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860900878906,0.7787583470344543,0.1685588210821151,0.7598283290863037,285.58770751953125,285.9796142578125,292.5899963378906,286.3616943359375,292.5871887207031,297.539794921875,285.5937194824219,1.0,0.3478685617446899,1.0,1.0,0.0,1.0,-1.844918727874756,1.844915986061096,2.750430894593592e-06,1.4224218130111694,0.8550705313682556,0.6499999761581421,0.0,53.59710693359375,88.0,12990.8681640625,-0.0,526.5714111328125,1.0,283.1499938964844,285.1688232421875,289.40484619140625,290.3128662109375,313.5447082519531,310.8355407714844,283.1499938964844,17978.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128753185272217,1.0,0.0,0.0,1.5293337106704712,1.5293400287628174,1.560622848728599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3576.271240234375,0.0,149.32571411132812,1895.4371337890625,0.0,548.0374755859375,0.4146794974803924,1.0,0.0,3.0,1.0,0.0
12127740,297.623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.9990000128746032,0.5123367309570312,0.3489581346511841,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.66754150390625,0.7765276432037354,0.1812627762556076,0.1719984114170074,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66815185546875,0.8277735710144043,0.2194611728191375,0.1539689898490905,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6666564941406,0.7234830260276794,0.1450667381286621,0.1379565894603729,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673278808594,0.762011706829071,0.1708683371543884,0.7712465524673462,285.6687927246094,285.888671875,292.6833190917969,286.387451171875,292.6806030273437,297.50750732421875,285.67388916015625,1.0,0.3613512516021728,1.0,1.0,0.0,1.0,-1.9013729095458984,1.90136992931366,2.9180230285419384e-06,1.4667510986328125,0.8531062602996826,0.6499999761581421,0.0,60.26415252685547,91.0,13424.2587890625,-0.0,587.2454223632812,1.0,283.1499938964844,285.23748779296875,289.4386901855469,290.3736572265625,313.5447082519531,310.8355407714844,283.1499938964844,17988.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523158848285675,1.0,0.0,0.0,1.529739499092102,1.5297458171844482,1.561451057341401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3602.41796875,0.0,149.44459533691406,1895.4371337890625,0.0,583.3165893554688,0.4147852957248688,1.0,0.0,3.0,1.0,0.0
12127800,297.623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.9990000128746032,0.5123367309570312,0.3489581346511841,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.66754150390625,0.7765276432037354,0.1812627762556076,0.1719984114170074,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66815185546875,0.8277735710144043,0.2194611728191375,0.1539689898490905,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6666564941406,0.7234830260276794,0.1450667381286621,0.1379565894603729,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673278808594,0.762011706829071,0.1708683371543884,0.7712465524673462,285.6687927246094,285.888671875,292.6833190917969,286.387451171875,292.6806030273437,297.50750732421875,285.67388916015625,1.0,0.3613512516021728,1.0,1.0,0.0,1.0,-1.9013729095458984,1.90136992931366,2.9180230285419384e-06,1.4667510986328125,0.8531062602996826,0.6499999761581421,0.0,60.26415252685547,91.0,13424.2587890625,-0.0,587.2454223632812,1.0,283.1499938964844,285.23748779296875,289.4386901855469,290.3736572265625,313.5447082519531,310.8355407714844,283.1499938964844,17988.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523158848285675,1.0,0.0,0.0,1.529739499092102,1.5297458171844482,1.561451057341401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3602.41796875,0.0,149.44459533691406,1895.4371337890625,0.0,583.3165893554688,0.4147852957248688,1.0,0.0,3.0,1.0,0.0
12127860,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7436828613281,0.9990000128746032,0.5133657455444336,0.3709586858749389,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74188232421875,0.7666130065917969,0.1853408515453338,0.1759986728429794,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.742431640625,0.8150316476821899,0.221887469291687,0.1557694226503372,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7410888671875,0.7150511741638184,0.1484803706407547,0.1413373947143554,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416687011719,0.7505131959915161,0.1731936037540435,0.7824795246124268,285.7430725097656,285.80145263671875,292.77667236328125,286.41278076171875,292.77398681640625,297.4792785644531,285.7478332519531,1.0,0.3733935952186584,1.0,1.0,0.0,1.0,-1.9523087739944456,1.9523056745529173,3.073939979003626e-06,1.506602168083191,0.8532561659812927,0.6499999761581421,0.0,66.21900939941406,94.0,13826.3203125,-0.0,644.6753540039062,1.0,283.1499938964844,285.30047607421875,289.467041015625,290.4280700683594,313.5447082519531,310.8355407714844,283.1499938964844,17993.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341068506240845,1.0,0.0,0.0,1.5299601554870603,1.5299664735794067,1.56190168354442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3625.835693359375,0.0,149.50929260253906,1895.4371337890625,0.0,623.4138793945312,0.4148428440093994,1.0,0.0,3.0,1.0,0.0
12127920,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7436828613281,0.9990000128746032,0.5133657455444336,0.3709586858749389,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74188232421875,0.7666130065917969,0.1853408515453338,0.1759986728429794,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.742431640625,0.8150316476821899,0.221887469291687,0.1557694226503372,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7410888671875,0.7150511741638184,0.1484803706407547,0.1413373947143554,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416687011719,0.7505131959915161,0.1731936037540435,0.7824795246124268,285.7430725097656,285.80145263671875,292.77667236328125,286.41278076171875,292.77398681640625,297.4792785644531,285.7478332519531,1.0,0.3733935952186584,1.0,1.0,0.0,1.0,-1.9523087739944456,1.9523056745529173,3.073939979003626e-06,1.506602168083191,0.8532561659812927,0.6499999761581421,0.0,66.21900939941406,94.0,13826.3203125,-0.0,644.6753540039062,1.0,283.1499938964844,285.30047607421875,289.467041015625,290.4280700683594,313.5447082519531,310.8355407714844,283.1499938964844,17993.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341068506240845,1.0,0.0,0.0,1.5299601554870603,1.5299664735794067,1.56190168354442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3625.835693359375,0.0,149.50929260253906,1895.4371337890625,0.0,623.4138793945312,0.4148428440093994,1.0,0.0,3.0,1.0,0.0
12127980,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148193359375,0.9990000128746032,0.5147085189819336,0.3894622921943664,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.7601431012153625,0.1895644962787628,0.1801138073205948,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135986328125,0.8052492141723633,0.2244559079408645,0.1576535254716873,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123474121094,0.7092200517654419,0.1520155817270279,0.1448114663362503,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8128662109375,0.7424442172050476,0.1756192743778228,0.79398512840271,285.814208984375,285.7179870605469,292.8699951171875,286.4377136230469,292.8674011230469,297.4584350585937,285.8186950683594,1.0,0.3842814564704895,1.0,1.0,0.0,1.0,-1.9997246265411377,1.9997212886810305,3.2233567708317423e-06,1.5438048839569092,0.8554295897483826,0.6499999761581421,0.0,71.6032485961914,97.0,14210.7451171875,-0.0,700.0885620117188,1.0,283.1499938964844,285.3606872558594,289.48992919921875,290.47540283203125,313.5447082519531,310.8355407714844,283.1499938964844,17996.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445958375930786,1.0,0.0,0.0,1.5300817489624023,1.5300880670547483,1.5621498050677476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3647.253173828125,0.0,149.544921875,1895.4371337890625,0.0,664.4276733398438,0.4148745238780975,1.0,0.0,3.0,1.0,0.0
12128040,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148193359375,0.9990000128746032,0.5147085189819336,0.3894622921943664,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.7601431012153625,0.1895644962787628,0.1801138073205948,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135986328125,0.8052492141723633,0.2244559079408645,0.1576535254716873,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123474121094,0.7092200517654419,0.1520155817270279,0.1448114663362503,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8128662109375,0.7424442172050476,0.1756192743778228,0.79398512840271,285.814208984375,285.7179870605469,292.8699951171875,286.4377136230469,292.8674011230469,297.4584350585937,285.8186950683594,1.0,0.3842814564704895,1.0,1.0,0.0,1.0,-1.9997246265411377,1.9997212886810305,3.2233567708317423e-06,1.5438048839569092,0.8554295897483826,0.6499999761581421,0.0,71.6032485961914,97.0,14210.7451171875,-0.0,700.0885620117188,1.0,283.1499938964844,285.3606872558594,289.48992919921875,290.47540283203125,313.5447082519531,310.8355407714844,283.1499938964844,17996.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445958375930786,1.0,0.0,0.0,1.5300817489624023,1.5300880670547483,1.5621498050677476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3647.253173828125,0.0,149.544921875,1895.4371337890625,0.0,664.4276733398438,0.4148745238780975,1.0,0.0,3.0,1.0,0.0
12128100,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495178222656,0.9990000128746032,0.5155355930328369,0.3975918591022491,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84783935546875,0.7578902244567871,0.1917342841625213,0.1822177767753601,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8482971191406,0.8012637495994568,0.2257950603961944,0.1586281359195709,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8471069335937,0.7071183919906616,0.153830885887146,0.1465856432914734,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475952148437,0.7393839359283447,0.1768842041492462,0.7999207377433777,285.8489074707031,285.69000244140625,292.9166564941406,286.45001220703125,292.9140930175781,297.4507141113281,285.853271484375,1.0,0.3893669843673706,1.0,1.0,0.0,1.0,-2.0224449634552,2.0224416255950928,3.2963778267003363e-06,1.5616544485092163,0.8571376800537109,0.6499999761581421,0.0,74.0948486328125,97.0,14398.1552734375,-0.0,727.1906127929688,1.0,283.1499938964844,285.3900451660156,289.50018310546875,290.4972229003906,313.5447082519531,310.8355407714844,283.1499938964844,17997.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.549502432346344,1.0,0.0,0.0,1.5301198959350586,1.5301260948181152,1.56222753844304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3657.503173828125,0.0,149.55609130859375,1895.4371337890625,0.0,684.5252685546875,0.4148844480514526,1.0,0.0,3.0,1.0,0.0
12128160,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837890625,0.9990000128746032,0.5164720416069031,0.405072420835495,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88214111328125,0.7561652064323425,0.1939446777105331,0.1843549162149429,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.882568359375,0.7978715300559998,0.2271720170974731,0.1596254855394363,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8814392089844,0.7055211067199707,0.1556794047355651,0.1483861654996872,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88189697265625,0.736846387386322,0.1781883984804153,0.8060047030448914,285.8831787109375,285.6382751464844,292.9633483886719,286.46221923828125,292.9607849121094,297.44464111328125,285.887451171875,1.0,0.3942512571811676,1.0,1.0,0.0,1.0,-2.044662475585937,2.044658899307251,3.3686178539937828e-06,1.579090595245361,0.8595850467681885,0.6499999761581421,0.0,76.46387481689453,100.0,14583.2294921875,-0.0,753.9921875,1.0,283.1499938964844,285.41900634765625,289.5101623535156,290.5184326171875,313.5447082519531,310.8355407714844,283.1499938964844,17998.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541695952415466,1.0,0.0,0.0,1.5301480293273926,1.5301542282104492,1.562285092404636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3667.61572265625,0.0,149.56434631347656,1895.4371337890625,0.0,704.19921875,0.4148918092250824,1.0,0.0,3.0,1.0,0.0
12128220,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95147705078125,0.9990000128746032,0.5186543464660645,0.4184178709983825,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498596191406,0.7539661526679993,0.1984850615262985,0.1887287050485611,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95025634765625,0.7925271391868591,0.2300354987382888,0.1616873294115066,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491882324219,0.7035549879074097,0.1594736129045486,0.1520662158727646,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496154785156,0.7330139875411987,0.1809139102697372,0.8186330199241638,285.95086669921875,285.562255859375,293.0566711425781,286.4862976074219,293.0541687011719,297.43658447265625,285.9549865722656,1.0,0.4035388827323913,1.0,1.0,0.0,1.0,-2.088006019592285,2.088002443313598,3.5119842323183548e-06,1.6130939722061155,0.8656251430511475,0.6499999761581421,0.0,80.89329528808594,103.0,14948.603515625,-0.0,807.1146240234375,1.0,283.1499938964844,285.47613525390625,289.5302734375,290.56024169921875,313.5447082519531,310.8355407714844,283.1499938964844,17998.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629281401634216,1.0,0.0,0.0,1.5301848649978638,1.53019118309021,1.56236026782608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3687.770751953125,0.0,149.5751495361328,1895.4371337890625,0.0,742.6295776367188,0.4149014055728912,1.0,0.0,3.0,1.0,0.0
12128280,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95147705078125,0.9990000128746032,0.5186543464660645,0.4184178709983825,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498596191406,0.7539661526679993,0.1984850615262985,0.1887287050485611,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95025634765625,0.7925271391868591,0.2300354987382888,0.1616873294115066,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491882324219,0.7035549879074097,0.1594736129045486,0.1520662158727646,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496154785156,0.7330139875411987,0.1809139102697372,0.8186330199241638,285.95086669921875,285.562255859375,293.0566711425781,286.4862976074219,293.0541687011719,297.43658447265625,285.9549865722656,1.0,0.4035388827323913,1.0,1.0,0.0,1.0,-2.088006019592285,2.088002443313598,3.5119842323183548e-06,1.6130939722061155,0.8656251430511475,0.6499999761581421,0.0,80.89329528808594,103.0,14948.603515625,-0.0,807.1146240234375,1.0,283.1499938964844,285.47613525390625,289.5302734375,290.56024169921875,313.5447082519531,310.8355407714844,283.1499938964844,17998.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629281401634216,1.0,0.0,0.0,1.5301848649978638,1.53019118309021,1.56236026782608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3687.770751953125,0.0,149.5751495361328,1895.4371337890625,0.0,742.6295776367188,0.4149014055728912,1.0,0.0,3.0,1.0,0.0
12128340,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184631347656,0.9990000128746032,0.5212200880050659,0.429978460073471,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.7530744075775146,0.2031744420528412,0.193234771490097,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.7887160181999207,0.2330325543880462,0.163836658000946,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.7028899788856506,0.1633855998516082,0.1558497697114944,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166320800781,0.7304857969284058,0.1837843358516693,0.8318737745285034,286.01788330078125,285.489990234375,293.1499938964844,286.50994873046875,293.1475830078125,297.4327087402344,286.0218811035156,1.0,0.4123173654079437,1.0,1.0,0.0,1.0,-2.1303322315216064,2.13032865524292,3.655089585663518e-06,1.646283507347107,0.8734742403030396,0.6499999761581421,0.0,84.9732894897461,91.0,15310.037109375,-0.0,860.0332641601562,1.0,283.1499938964844,285.5326232910156,289.5512084960937,290.6023864746094,313.5447082519531,310.8355407714844,283.1499938964844,17999.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711529850959778,1.0,0.0,0.0,1.5302053689956665,1.5302116870880127,1.5624021898474896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3708.10595703125,0.0,149.5811767578125,1895.4371337890625,0.0,780.5711669921875,0.4149067401885986,1.0,0.0,3.0,1.0,0.0
12128400,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184631347656,0.9990000128746032,0.5212200880050659,0.429978460073471,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.7530744075775146,0.2031744420528412,0.193234771490097,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.7887160181999207,0.2330325543880462,0.163836658000946,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.7028899788856506,0.1633855998516082,0.1558497697114944,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166320800781,0.7304857969284058,0.1837843358516693,0.8318737745285034,286.01788330078125,285.489990234375,293.1499938964844,286.50994873046875,293.1475830078125,297.4327087402344,286.0218811035156,1.0,0.4123173654079437,1.0,1.0,0.0,1.0,-2.1303322315216064,2.13032865524292,3.655089585663518e-06,1.646283507347107,0.8734742403030396,0.6499999761581421,0.0,84.9732894897461,91.0,15310.037109375,-0.0,860.0332641601562,1.0,283.1499938964844,285.5326232910156,289.5512084960937,290.6023864746094,313.5447082519531,310.8355407714844,283.1499938964844,17999.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711529850959778,1.0,0.0,0.0,1.5302053689956665,1.5302116870880127,1.5624021898474896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3708.10595703125,0.0,149.5811767578125,1895.4371337890625,0.0,780.5711669921875,0.4149067401885986,1.0,0.0,3.0,1.0,0.0
12128460,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745544433594,0.9990000128746032,0.5251970887184143,0.4279089272022247,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.073486328125,0.7597044706344604,0.2076676189899444,0.1975471228361129,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07373046875,0.793314516544342,0.2358225286006927,0.1658339351415634,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0730285644531,0.7096825242042542,0.1670652031898498,0.1594071090221405,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732727050781,0.734900176525116,0.186463177204132,0.8441998958587646,286.0741577148437,285.41876220703125,293.24853515625,286.5373840332031,293.2458801269531,297.4334716796875,286.076904296875,1.0,0.4150129556655884,1.0,1.0,0.0,1.0,-2.154520273208618,2.1545164585113525,3.738814939424629e-06,1.6655901670455933,0.8829618096351624,0.6499999761581421,0.0,85.14283752441406,79.0,15593.0400390625,-0.0,883.1859130859375,1.0,283.1499938964844,285.57965087890625,289.57354736328125,290.6435241699219,313.5447082519531,310.8355407714844,283.1499938964844,17999.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5784720182418823,1.0,0.0,0.0,1.5302165746688845,1.5302228927612305,1.562425211432128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3726.44384765625,0.0,149.58447265625,1895.4371337890625,0.0,815.89794921875,0.414909690618515,1.0,0.0,3.0,1.0,0.0
12128520,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745544433594,0.9990000128746032,0.5251970887184143,0.4279089272022247,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.073486328125,0.7597044706344604,0.2076676189899444,0.1975471228361129,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07373046875,0.793314516544342,0.2358225286006927,0.1658339351415634,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0730285644531,0.7096825242042542,0.1670652031898498,0.1594071090221405,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732727050781,0.734900176525116,0.186463177204132,0.8441998958587646,286.0741577148437,285.41876220703125,293.24853515625,286.5373840332031,293.2458801269531,297.4334716796875,286.076904296875,1.0,0.4150129556655884,1.0,1.0,0.0,1.0,-2.154520273208618,2.1545164585113525,3.738814939424629e-06,1.6655901670455933,0.8829618096351624,0.6499999761581421,0.0,85.14283752441406,79.0,15593.0400390625,-0.0,883.1859130859375,1.0,283.1499938964844,285.57965087890625,289.57354736328125,290.6435241699219,313.5447082519531,310.8355407714844,283.1499938964844,17999.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5784720182418823,1.0,0.0,0.0,1.5302165746688845,1.5302228927612305,1.562425211432128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3726.44384765625,0.0,149.58447265625,1895.4371337890625,0.0,815.89794921875,0.414909690618515,1.0,0.0,3.0,1.0,0.0
12128580,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156311035156,0.9990000128746032,0.5322399735450745,0.4155019521713257,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1148681640625,0.7721070051193237,0.2117647975683212,0.2013710737228393,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1150207519531,0.804068386554718,0.2382264137268066,0.1674740463495254,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.114501953125,0.7209535837173462,0.1703013926744461,0.1624335199594497,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1146850585937,0.744421660900116,0.1887583881616592,0.854263186454773,286.1153259277344,285.3464660644531,293.3570556640625,286.5723876953125,293.3541259765625,297.45330810546875,286.11737060546875,1.0,0.4133268892765045,1.0,1.0,0.0,1.0,-2.1619136333465576,2.161909818649292,3.764967004826758e-06,1.671707272529602,0.8938735127449036,0.6499999761581421,0.0,82.26420593261719,82.0,15802.349609375,-0.0,879.558837890625,1.0,283.1499938964844,285.61395263671875,289.5987854003906,290.6820983886719,313.5447082519531,310.8355407714844,283.1499938964844,17999.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837830305099487,1.0,0.0,0.0,1.530222773551941,1.530229091644287,1.5624378590928245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3742.228271484375,0.0,149.58628845214844,1895.4371337890625,0.0,842.4822998046875,0.4149112999439239,1.0,0.0,3.0,1.0,0.0
12128640,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156311035156,0.9990000128746032,0.5322399735450745,0.4155019521713257,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1148681640625,0.7721070051193237,0.2117647975683212,0.2013710737228393,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1150207519531,0.804068386554718,0.2382264137268066,0.1674740463495254,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.114501953125,0.7209535837173462,0.1703013926744461,0.1624335199594497,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1146850585937,0.744421660900116,0.1887583881616592,0.854263186454773,286.1153259277344,285.3464660644531,293.3570556640625,286.5723876953125,293.3541259765625,297.45330810546875,286.11737060546875,1.0,0.4133268892765045,1.0,1.0,0.0,1.0,-2.1619136333465576,2.161909818649292,3.764967004826758e-06,1.671707272529602,0.8938735127449036,0.6499999761581421,0.0,82.26420593261719,82.0,15802.349609375,-0.0,879.558837890625,1.0,283.1499938964844,285.61395263671875,289.5987854003906,290.6820983886719,313.5447082519531,310.8355407714844,283.1499938964844,17999.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837830305099487,1.0,0.0,0.0,1.530222773551941,1.530229091644287,1.5624378590928245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3742.228271484375,0.0,149.58628845214844,1895.4371337890625,0.0,842.4822998046875,0.4149112999439239,1.0,0.0,3.0,1.0,0.0
12128700,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1350402832031,0.9990000128746032,0.5366522073745728,0.4110363721847534,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341247558594,0.7773210406303406,0.2137370556592941,0.2032062411308288,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343078613281,0.8082717657089233,0.2393571734428405,0.1682413518428802,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337280273437,0.7253475785255432,0.1718233227729797,0.1638516783714294,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1339416503906,0.7482762336730957,0.1898391991853714,0.8589603304862976,286.1347045898437,285.3175964355469,293.4148254394531,286.5924987792969,293.4117736816406,297.46636962890625,286.13726806640625,1.0,0.4134476780891418,1.0,1.0,0.0,1.0,-2.1670145988464355,2.16701078414917,3.782622570724925e-06,1.675658941268921,0.8998019099235535,0.6499999761581421,0.0,81.31455993652344,82.0,15914.9453125,-0.0,880.868408203125,1.0,283.1499938964844,285.6302795410156,289.6136169433594,290.7021789550781,313.5447082519531,310.8355407714844,283.1499938964844,17999.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856223106384277,1.0,0.0,0.0,1.5302246809005735,1.53023099899292,1.562441838132145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3750.490478515625,0.0,149.58685302734375,1895.4371337890625,0.0,851.8787231445312,0.4149118065834045,1.0,0.0,3.0,1.0,0.0
