time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128760,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.9990000128746032,0.5410181283950806,0.4082054197788238,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573791503906,0.7815244197845459,0.2156838327646255,0.2050274610519409,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575927734375,0.8113191723823547,0.2404654324054718,0.1690004765987396,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1569519042969,0.7287963628768921,0.1733042746782302,0.1652420461177826,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571655273437,0.7512357234954834,0.1909017562866211,0.8636298179626465,286.15802001953125,285.27410888671875,293.47479248046875,286.6142883300781,293.4716796875,297.4781494140625,286.1607971191406,1.0,0.4139974415302276,1.0,1.0,0.0,1.0,-2.173989534378052,2.173985719680786,3.806942913797684e-06,1.6811267137527466,0.9063287377357484,0.6499999761581421,0.0,80.82740020751953,85.0,16043.3876953125,-0.0,885.666015625,1.0,283.1499938964844,285.6497802734375,289.6312255859375,290.72540283203125,313.5447082519531,310.8355407714844,283.1499938964844,17999.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5870847105979919,1.0,0.0,0.0,1.5302261114120483,1.5302324295043943,1.5624446803030878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3760.350341796875,0.0,149.58726501464844,1895.4371337890625,0.0,859.4207153320312,0.4149121642112732,1.0,0.0,3.0,1.0,0.0
12128820,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105712890625,0.9990000128746032,0.5493024587631226,0.4054761230945587,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095031738281,0.788033127784729,0.2195459008216858,0.2086533010005951,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.209716796875,0.8154104351997375,0.2426568120718002,0.1705117523670196,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2090148925781,0.7339896559715271,0.176187202334404,0.167961984872818,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.209228515625,0.7554703950881958,0.1929877698421478,0.8729026913642883,286.210205078125,285.2025146484375,293.60107421875,286.6625061035156,293.5977783203125,297.49725341796875,286.21337890625,1.0,0.4161815345287323,1.0,1.0,0.0,1.0,-2.191283226013184,2.191279172897339,3.86737610824639e-06,1.6945472955703735,0.920541763305664,0.6499999761581421,0.0,80.66376495361328,88.0,16329.28125,-0.0,901.5646362304688,1.0,283.1499938964844,285.6935119628906,289.6763610839844,290.7834777832031,313.5447082519531,310.8355407714844,283.1499938964844,17999.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897531509399414,1.0,0.0,0.0,1.5302280187606812,1.5302342176437378,1.562448375125314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3784.009033203125,0.0,149.58779907226562,1895.4371337890625,0.0,873.3443603515625,0.4149126410484314,1.0,0.0,3.0,1.0,0.0
12128880,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105712890625,0.9990000128746032,0.5493024587631226,0.4054761230945587,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095031738281,0.788033127784729,0.2195459008216858,0.2086533010005951,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.209716796875,0.8154104351997375,0.2426568120718002,0.1705117523670196,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2090148925781,0.7339896559715271,0.176187202334404,0.167961984872818,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.209228515625,0.7554703950881958,0.1929877698421478,0.8729026913642883,286.210205078125,285.2025146484375,293.60107421875,286.6625061035156,293.5977783203125,297.49725341796875,286.21337890625,1.0,0.4161815345287323,1.0,1.0,0.0,1.0,-2.191283226013184,2.191279172897339,3.86737610824639e-06,1.6945472955703735,0.920541763305664,0.6499999761581421,0.0,80.66376495361328,88.0,16329.28125,-0.0,901.5646362304688,1.0,283.1499938964844,285.6935119628906,289.6763610839844,290.7834777832031,313.5447082519531,310.8355407714844,283.1499938964844,17999.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897531509399414,1.0,0.0,0.0,1.5302280187606812,1.5302342176437378,1.562448375125314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3784.009033203125,0.0,149.58779907226562,1895.4371337890625,0.0,873.3443603515625,0.4149126410484314,1.0,0.0,3.0,1.0,0.0
12128940,297.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.26922607421875,0.9990000128746032,0.5569036602973938,0.405758798122406,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680969238281,0.792537271976471,0.2234083414077758,0.2122963517904281,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2682800292969,0.8175414800643921,0.2448541671037674,0.1720400750637054,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2675170898437,0.737433671951294,0.1790095418691635,0.1706408560276031,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26776123046875,0.757888674736023,0.195032313466072,0.8821119666099548,286.268798828125,285.13250732421875,293.7351989746094,286.7164001464844,293.7317199707031,297.5101928710937,286.2723083496094,1.0,0.4194853901863098,1.0,1.0,0.0,1.0,-2.212111234664917,2.2121071815490723,3.940613623854006e-06,1.710579752922058,0.9365224242210388,0.6499999761581421,0.0,81.3284683227539,91.0,16648.591796875,-0.0,924.2457885742188,1.0,283.1499938964844,285.7426147460937,289.73272705078125,290.8557434082031,313.5447082519531,310.8355407714844,283.1499938964844,17999.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929840207099915,1.0,0.0,0.0,1.5302289724349976,1.5302352905273438,1.562450506753521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3812.1748046875,0.0,149.58810424804688,1895.4371337890625,0.0,890.486572265625,0.4149129092693329,1.0,0.0,3.0,1.0,0.0
12129000,297.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.26922607421875,0.9990000128746032,0.5569036602973938,0.405758798122406,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680969238281,0.792537271976471,0.2234083414077758,0.2122963517904281,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2682800292969,0.8175414800643921,0.2448541671037674,0.1720400750637054,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2675170898437,0.737433671951294,0.1790095418691635,0.1706408560276031,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26776123046875,0.757888674736023,0.195032313466072,0.8821119666099548,286.268798828125,285.13250732421875,293.7351989746094,286.7164001464844,293.7317199707031,297.5101928710937,286.2723083496094,1.0,0.4194853901863098,1.0,1.0,0.0,1.0,-2.212111234664917,2.2121071815490723,3.940613623854006e-06,1.710579752922058,0.9365224242210388,0.6499999761581421,0.0,81.3284683227539,91.0,16648.591796875,-0.0,924.2457885742188,1.0,283.1499938964844,285.7426147460937,289.73272705078125,290.8557434082031,313.5447082519531,310.8355407714844,283.1499938964844,17999.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929840207099915,1.0,0.0,0.0,1.5302289724349976,1.5302352905273438,1.562450506753521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3812.1748046875,0.0,149.58810424804688,1895.4371337890625,0.0,890.486572265625,0.4149129092693329,1.0,0.0,3.0,1.0,0.0
12129060,297.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3332824707031,0.9990000128746032,0.5638853311538696,0.4082241952419281,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.33209228515625,0.7955789566040039,0.2273022979497909,0.2159830331802368,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.332275390625,0.8183210492134094,0.2470974624156952,0.173609048128128,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3314819335937,0.7396124601364136,0.1818141192197799,0.1733139902353286,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33172607421875,0.75894695520401,0.1970431059598922,0.8912592530250549,286.3328552246094,285.0649108886719,293.8764038085937,286.7753601074219,293.8727722167969,297.5178527832031,286.3365783691406,1.0,0.4236104786396026,1.0,1.0,0.0,1.0,-2.235582113265991,2.2355782985687256,4.024097506771796e-06,1.728689432144165,0.954291820526123,0.6499999761581421,0.0,82.60514068603516,94.0,16995.9453125,-0.0,952.2664794921876,1.0,283.1499938964844,285.7962341308594,289.796630859375,290.9383850097656,313.5447082519531,310.8355407714844,283.1499938964844,17999.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972463488578796,1.0,0.0,0.0,1.530229568481445,1.5302358865737915,1.5624516436218985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3843.662353515625,0.0,149.58827209472656,1895.4371337890625,0.0,913.583251953125,0.4149130582809448,1.0,0.0,3.0,1.0,0.0
12129120,297.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3332824707031,0.9990000128746032,0.5638853311538696,0.4082241952419281,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.33209228515625,0.7955789566040039,0.2273022979497909,0.2159830331802368,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.332275390625,0.8183210492134094,0.2470974624156952,0.173609048128128,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3314819335937,0.7396124601364136,0.1818141192197799,0.1733139902353286,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33172607421875,0.75894695520401,0.1970431059598922,0.8912592530250549,286.3328552246094,285.0649108886719,293.8764038085937,286.7753601074219,293.8727722167969,297.5178527832031,286.3365783691406,1.0,0.4236104786396026,1.0,1.0,0.0,1.0,-2.235582113265991,2.2355782985687256,4.024097506771796e-06,1.728689432144165,0.954291820526123,0.6499999761581421,0.0,82.60514068603516,94.0,16995.9453125,-0.0,952.2664794921876,1.0,283.1499938964844,285.7962341308594,289.796630859375,290.9383850097656,313.5447082519531,310.8355407714844,283.1499938964844,17999.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972463488578796,1.0,0.0,0.0,1.530229568481445,1.5302358865737915,1.5624516436218985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3843.662353515625,0.0,149.58827209472656,1895.4371337890625,0.0,913.583251953125,0.4149130582809448,1.0,0.0,3.0,1.0,0.0
12129180,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4019775390625,0.9990000128746032,0.5703778862953186,0.4122961461544037,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007263183594,0.7975625395774841,0.2312424927949905,0.219725877046585,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009094238281,0.8181542754173279,0.2493950575590133,0.1752274185419082,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40008544921875,0.7408729195594788,0.1846194863319397,0.1760001927614212,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4003295898437,0.7590023279190063,0.1990267932415008,0.9003495573997498,286.4015197753906,285.0003967285156,294.0240173339844,286.8387756347656,294.0202941894531,297.5216064453125,286.40545654296875,1.0,0.4283501803874969,1.0,1.0,0.0,1.0,-2.2610559463500977,2.261051893234253,4.11604287364753e-06,1.748507738113403,0.9738890528678894,0.6499999761581421,0.0,84.35114288330078,97.0,17367.22265625,-0.0,984.66259765625,1.0,283.1499938964844,285.8536682128906,289.864990234375,291.0278625488281,313.5447082519531,310.8355407714844,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6025364995002747,1.0,0.0,0.0,1.5302298069000244,1.5302361249923706,1.5624522120560869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3877.526123046875,0.0,149.58836364746094,1895.4371337890625,0.0,943.01611328125,0.414913147687912,1.0,0.0,3.0,1.0,0.0
12129240,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4019775390625,0.9990000128746032,0.5703778862953186,0.4122961461544037,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007263183594,0.7975625395774841,0.2312424927949905,0.219725877046585,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009094238281,0.8181542754173279,0.2493950575590133,0.1752274185419082,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40008544921875,0.7408729195594788,0.1846194863319397,0.1760001927614212,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4003295898437,0.7590023279190063,0.1990267932415008,0.9003495573997498,286.4015197753906,285.0003967285156,294.0240173339844,286.8387756347656,294.0202941894531,297.5216064453125,286.40545654296875,1.0,0.4283501803874969,1.0,1.0,0.0,1.0,-2.2610559463500977,2.261051893234253,4.11604287364753e-06,1.748507738113403,0.9738890528678894,0.6499999761581421,0.0,84.35114288330078,97.0,17367.22265625,-0.0,984.66259765625,1.0,283.1499938964844,285.8536682128906,289.864990234375,291.0278625488281,313.5447082519531,310.8355407714844,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6025364995002747,1.0,0.0,0.0,1.5302298069000244,1.5302361249923706,1.5624522120560869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3877.526123046875,0.0,149.58836364746094,1895.4371337890625,0.0,943.01611328125,0.414913147687912,1.0,0.0,3.0,1.0,0.0
12129300,297.615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43780517578125,0.9990000128746032,0.5734854340553284,0.4147776067256927,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4365539550781,0.798268735408783,0.2332320362329483,0.2216192930936813,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4367370605469,0.8178191781044006,0.250562846660614,0.1760532408952713,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4359130859375,0.7412521839141846,0.1860245615243911,0.1773494631052017,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4361267089844,0.7587575316429138,0.2000110000371933,0.9048781991004944,286.4373474121094,284.9700012207031,294.1000061035156,286.8719787597656,294.09625244140625,297.5224609375,286.4413757324219,1.0,0.4308913946151733,1.0,1.0,0.0,1.0,-2.2743630409240723,2.2743587493896484,4.164514848525869e-06,1.7588621377944946,0.9843559861183168,0.6499999761581421,0.0,85.35822296142578,97.0,17560.59765625,-0.0,1002.2142944335938,1.0,283.1499938964844,285.8836364746094,289.90020751953125,291.0743103027344,313.5447082519531,310.8355407714844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054747700691223,1.0,0.0,0.0,1.530229926109314,1.5302362442016602,1.5624524962731814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3895.133056640625,0.0,149.58837890625,1895.4371337890625,0.0,959.7117919921876,0.4149131774902344,1.0,0.0,3.0,1.0,0.0
12129360,297.61676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4745483398437,0.9990000128746032,0.5765160322189331,0.4174989461898803,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4732666015625,0.7988263964653015,0.2352355271577835,0.2235279083251953,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.47344970703125,0.817354142665863,0.2517430484294891,0.1768895387649536,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4726257324219,0.7414990067481995,0.1874318718910217,0.178703024983406,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.47283935546875,0.758370578289032,0.2009913027286529,0.9093986749649048,286.4740600585937,284.95001220703125,294.17730712890625,286.90606689453125,294.17352294921875,297.52276611328125,286.4781799316406,1.0,0.4335248470306396,1.0,1.0,0.0,1.0,-2.287986993789673,2.287982702255249,4.214363798382692e-06,1.7694122791290283,0.9951215982437134,0.6499999761581421,0.0,86.43862915039062,100.0,17758.658203125,-0.0,1020.5662841796876,1.0,283.1499938964844,285.9143371582031,289.9359741210937,291.1216735839844,313.5447082519531,310.8355407714844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085616946220398,1.0,0.0,0.0,1.5302300453186035,1.5302363634109497,1.5624526383817288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3913.130615234375,0.0,149.58840942382812,1895.4371337890625,0.0,977.5126953125,0.4149131774902344,1.0,0.0,3.0,1.0,0.0
12129420,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5504455566406,0.9990000128746032,0.5823926329612732,0.4234707057476043,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54913330078125,0.7996319532394409,0.2392882406711578,0.2273924201726913,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5492858886719,0.8161584138870239,0.2541415989398956,0.1785927414894104,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5484619140625,0.7417100667953491,0.1902560889720916,0.1814239174127578,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.7572988271713257,0.2029449045658111,0.9184277057647704,286.5499572753906,284.95001220703125,294.3356018066406,286.9765930175781,294.33172607421875,297.522216796875,286.5541687011719,1.0,0.4390109479427337,1.0,1.0,0.0,1.0,-2.315960168838501,2.315955877304077,4.31820717494702e-06,1.791359543800354,1.0,0.6499999761581421,0.0,88.78715515136719,103.0,18167.0546875,-0.0,1059.3809814453125,1.0,283.1499938964844,285.97772216796875,290.0089416503906,291.2186584472656,313.5447082519531,310.8355407714844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615062415599823,1.0,0.0,0.0,1.530230164527893,1.5302363634109497,1.5624527804902757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3950.185302734375,0.0,149.58843994140625,1895.4371337890625,0.0,1015.857666015625,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
12129480,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5504455566406,0.9990000128746032,0.5823926329612732,0.4234707057476043,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54913330078125,0.7996319532394409,0.2392882406711578,0.2273924201726913,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5492858886719,0.8161584138870239,0.2541415989398956,0.1785927414894104,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5484619140625,0.7417100667953491,0.1902560889720916,0.1814239174127578,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.7572988271713257,0.2029449045658111,0.9184277057647704,286.5499572753906,284.95001220703125,294.3356018066406,286.9765930175781,294.33172607421875,297.522216796875,286.5541687011719,1.0,0.4390109479427337,1.0,1.0,0.0,1.0,-2.315960168838501,2.315955877304077,4.31820717494702e-06,1.791359543800354,1.0,0.6499999761581421,0.0,88.78715515136719,103.0,18167.0546875,-0.0,1059.3809814453125,1.0,283.1499938964844,285.97772216796875,290.0089416503906,291.2186584472656,313.5447082519531,310.8355407714844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615062415599823,1.0,0.0,0.0,1.530230164527893,1.5302363634109497,1.5624527804902757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3950.185302734375,0.0,149.58843994140625,1895.4371337890625,0.0,1015.857666015625,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
12129540,297.6142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.62921142578125,0.9990000128746032,0.5880800485610962,0.4299706518650055,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6278686523437,0.800152599811554,0.2434045970439911,0.2313214391469955,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6280212402344,0.8147221803665161,0.2565894722938537,0.18033467233181,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6271667480469,0.7416530847549438,0.1930946409702301,0.1841634958982467,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6273803710937,0.7559541463851929,0.2048939615488052,0.9274572730064392,286.6286926269531,284.95001220703125,294.4981384277344,287.0498046875,294.4942321777344,297.52069091796875,286.63299560546875,1.0,0.4447152316570282,1.0,1.0,0.0,1.0,-2.3447182178497314,2.344713926315308,4.426212854014011e-06,1.8138456344604488,1.0,0.6499999761581421,0.0,91.3249740600586,106.0,18590.1640625,-0.0,1100.6610107421875,1.0,283.1499938964844,286.0434875488281,290.08367919921875,291.31842041015625,313.5447082519531,310.8355407714844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218535900115967,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3988.561279296875,0.0,149.5884552001953,1895.4371337890625,0.0,1057.1334228515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12129600,297.6142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.62921142578125,0.9990000128746032,0.5880800485610962,0.4299706518650055,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6278686523437,0.800152599811554,0.2434045970439911,0.2313214391469955,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6280212402344,0.8147221803665161,0.2565894722938537,0.18033467233181,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6271667480469,0.7416530847549438,0.1930946409702301,0.1841634958982467,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6273803710937,0.7559541463851929,0.2048939615488052,0.9274572730064392,286.6286926269531,284.95001220703125,294.4981384277344,287.0498046875,294.4942321777344,297.52069091796875,286.63299560546875,1.0,0.4447152316570282,1.0,1.0,0.0,1.0,-2.3447182178497314,2.344713926315308,4.426212854014011e-06,1.8138456344604488,1.0,0.6499999761581421,0.0,91.3249740600586,106.0,18590.1640625,-0.0,1100.6610107421875,1.0,283.1499938964844,286.0434875488281,290.08367919921875,291.31842041015625,313.5447082519531,310.8355407714844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218535900115967,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3988.561279296875,0.0,149.5884552001953,1895.4371337890625,0.0,1057.1334228515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12129660,297.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7104187011719,0.9990000128746032,0.5936304330825806,0.4368038177490234,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7090759277344,0.8005275726318359,0.2475906610488891,0.235319048166275,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7091979980469,0.8131687045097351,0.2590878009796142,0.1821148693561554,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7083435058594,0.7414457201957703,0.1959508061408996,0.1869232356548309,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7085266113281,0.7544682621955872,0.2068448364734649,0.9365081787109376,286.7098999023437,284.95001220703125,294.66424560546875,287.1250915527344,294.6603088378906,297.5186462402344,286.7142639160156,1.0,0.4505736529827118,1.0,1.0,0.0,1.0,-2.3740556240081787,2.374051094055176,4.537945187621517e-06,1.8368433713912964,1.0,0.6499999761581421,0.0,94.00740814208984,109.0,19025.84375,-0.0,1144.0960693359375,1.0,283.1499938964844,286.1112365722656,290.1600341796875,291.42071533203125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288579702377319,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4028.134521484375,0.0,149.5884552001953,1895.4371337890625,0.0,1100.9727783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12129720,297.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7104187011719,0.9990000128746032,0.5936304330825806,0.4368038177490234,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7090759277344,0.8005275726318359,0.2475906610488891,0.235319048166275,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7091979980469,0.8131687045097351,0.2590878009796142,0.1821148693561554,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7083435058594,0.7414457201957703,0.1959508061408996,0.1869232356548309,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7085266113281,0.7544682621955872,0.2068448364734649,0.9365081787109376,286.7098999023437,284.95001220703125,294.66424560546875,287.1250915527344,294.6603088378906,297.5186462402344,286.7142639160156,1.0,0.4505736529827118,1.0,1.0,0.0,1.0,-2.3740556240081787,2.374051094055176,4.537945187621517e-06,1.8368433713912964,1.0,0.6499999761581421,0.0,94.00740814208984,109.0,19025.84375,-0.0,1144.0960693359375,1.0,283.1499938964844,286.1112365722656,290.1600341796875,291.42071533203125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288579702377319,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4028.134521484375,0.0,149.5884552001953,1895.4371337890625,0.0,1100.9727783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12129780,297.6072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79376220703125,0.9990000128746032,0.5990869402885437,0.4438362121582031,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7923889160156,0.8008490204811096,0.2518501579761505,0.2393877953290939,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7925109863281,0.8115782737731934,0.2616358697414398,0.1839320510625839,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79168701171875,0.7411661148071289,0.198826402425766,0.1897038370370865,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7918395996094,0.7529289126396179,0.2088024616241455,0.9455984234809875,286.793212890625,284.95001220703125,294.83319091796875,287.20184326171875,294.8292541503906,297.5165100097656,286.7976379394531,1.0,0.4565355479717254,1.0,1.0,0.0,1.0,-2.403836727142334,2.403832197189331,4.652665666071698e-06,1.860087513923645,1.0,0.6499999761581421,0.0,96.79310607910156,112.0,19472.3046875,-0.0,1189.43896484375,1.0,283.1499938964844,286.18072509765625,290.2376403808594,291.5250549316406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360283493995667,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4068.74267578125,0.0,149.5884552001953,1895.4371337890625,0.0,1147.1468505859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12129840,297.6072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79376220703125,0.9990000128746032,0.5990869402885437,0.4438362121582031,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7923889160156,0.8008490204811096,0.2518501579761505,0.2393877953290939,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7925109863281,0.8115782737731934,0.2616358697414398,0.1839320510625839,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79168701171875,0.7411661148071289,0.198826402425766,0.1897038370370865,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7918395996094,0.7529289126396179,0.2088024616241455,0.9455984234809875,286.793212890625,284.95001220703125,294.83319091796875,287.20184326171875,294.8292541503906,297.5165100097656,286.7976379394531,1.0,0.4565355479717254,1.0,1.0,0.0,1.0,-2.403836727142334,2.403832197189331,4.652665666071698e-06,1.860087513923645,1.0,0.6499999761581421,0.0,96.79310607910156,112.0,19472.3046875,-0.0,1189.43896484375,1.0,283.1499938964844,286.18072509765625,290.2376403808594,291.5250549316406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360283493995667,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4068.74267578125,0.0,149.5884552001953,1895.4371337890625,0.0,1147.1468505859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12129900,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8361511230469,0.9990000128746032,0.6017892360687256,0.4473972916603088,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.83477783203125,0.801011323928833,0.2540102899074554,0.2414512187242508,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348999023437,0.8107872605323792,0.2629293203353882,0.1848548501729965,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83404541015625,0.7410166263580322,0.2002724558115005,0.1911026090383529,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.834228515625,0.7521584033966064,0.2097854614257812,0.9501644968986512,286.8356018066406,284.95001220703125,294.91851806640625,287.2406005859375,294.9145812988281,297.5155029296875,286.84002685546875,1.0,0.4595450162887573,1.0,1.0,0.0,1.0,-2.418867349624634,2.418862581253052,4.7110252126003616e-06,1.87176251411438,1.0,0.6499999761581421,0.0,98.21600341796876,112.0,19699.09765625,-0.0,1212.7802734375,1.0,283.1499938964844,286.2160339355469,290.2767639160156,291.57781982421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396713852882385,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4089.386474609375,0.0,149.58847045898438,1895.4371337890625,0.0,1171.0958251953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12129960,297.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8789367675781,0.9990000128746032,0.6044793725013733,0.4509692192077636,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8775634765625,0.8011856079101562,0.256190150976181,0.2435334771871566,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8776550292969,0.8100091218948364,0.2642348706722259,0.1857864111661911,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768310546875,0.740870475769043,0.2017239481210708,0.1925068199634552,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8769836425781,0.7513982057571411,0.2107717990875244,0.9547462463378906,286.8783874511719,284.95001220703125,295.0042724609375,287.2795104980469,295.0003356933594,297.5145568847656,286.8828430175781,1.0,0.462567538022995,1.0,1.0,0.0,1.0,-2.433973550796509,2.4339687824249268,4.770009127241792e-06,1.8834704160690308,1.0,0.6499999761581421,0.0,99.6540069580078,115.0,19927.95703125,-0.0,1236.5333251953125,1.0,283.1499938964844,286.2516784667969,290.3160095214844,291.6308898925781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6433452367782593,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4110.20849609375,0.0,149.58847045898438,1895.4371337890625,0.0,1195.5748291015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12130020,297.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.965576171875,0.9990000128746032,0.6098366975784302,0.4581118822097778,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642333984375,0.8015915751457214,0.2606122493743896,0.2477567344903946,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642944335937,0.8085092306137085,0.2668815851211548,0.1876752078533172,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9635009765625,0.740605354309082,0.2046441435813903,0.1953320205211639,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.963623046875,0.7499274611473083,0.212756410241127,0.9639642238616944,286.96502685546875,284.95001220703125,295.1767883300781,287.3575439453125,295.1728515625,297.5129089355469,286.969482421875,1.0,0.4686401188373565,1.0,1.0,0.0,1.0,-2.464370012283325,2.464365243911743,4.889801857643761e-06,1.907007098197937,1.0,0.6499999761581421,0.0,102.5674057006836,118.0,20391.078125,-0.0,1285.2197265625,1.0,283.1499938964844,286.3238220214844,290.3945617675781,291.737548828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507687568664551,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4152.2958984375,0.0,149.58847045898438,1895.4371337890625,0.0,1246.0185546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12130080,297.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.965576171875,0.9990000128746032,0.6098366975784302,0.4581118822097778,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642333984375,0.8015915751457214,0.2606122493743896,0.2477567344903946,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642944335937,0.8085092306137085,0.2668815851211548,0.1876752078533172,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9635009765625,0.740605354309082,0.2046441435813903,0.1953320205211639,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.963623046875,0.7499274611473083,0.212756410241127,0.9639642238616944,286.96502685546875,284.95001220703125,295.1767883300781,287.3575439453125,295.1728515625,297.5129089355469,286.969482421875,1.0,0.4686401188373565,1.0,1.0,0.0,1.0,-2.464370012283325,2.464365243911743,4.889801857643761e-06,1.907007098197937,1.0,0.6499999761581421,0.0,102.5674057006836,118.0,20391.078125,-0.0,1285.2197265625,1.0,283.1499938964844,286.3238220214844,290.3945617675781,291.737548828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507687568664551,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4152.2958984375,0.0,149.58847045898438,1895.4371337890625,0.0,1246.0185546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12130140,297.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05340576171875,0.9990000128746032,0.6151835918426514,0.4652096629142761,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.05206298828125,0.8020927906036377,0.2651143968105316,0.2520548403263092,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521240234375,0.8071005344390869,0.2695682644844055,0.1895931810140609,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05133056640625,0.7403951287269592,0.2075862735509872,0.1981782019138336,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05145263671875,0.7485436201095581,0.2147581726312637,0.9732584953308104,287.0528564453125,284.95001220703125,295.3500061035156,287.4353332519531,295.3461303710937,297.5116882324219,287.05731201171875,1.0,0.4747328758239746,1.0,1.0,0.0,1.0,-2.494949579238892,2.4949445724487305,5.011896973883268e-06,1.9307059049606323,1.0,0.6499999761581421,0.0,105.51885986328124,121.0,20860.056640625,-0.0,1335.38671875,1.0,283.1499938964844,286.3969421386719,290.4727478027344,291.8443603515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582661271095276,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4194.8037109375,0.0,149.58847045898438,1895.4371337890625,0.0,1298.259033203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12130200,297.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05340576171875,0.9990000128746032,0.6151835918426514,0.4652096629142761,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.05206298828125,0.8020927906036377,0.2651143968105316,0.2520548403263092,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521240234375,0.8071005344390869,0.2695682644844055,0.1895931810140609,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05133056640625,0.7403951287269592,0.2075862735509872,0.1981782019138336,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05145263671875,0.7485436201095581,0.2147581726312637,0.9732584953308104,287.0528564453125,284.95001220703125,295.3500061035156,287.4353332519531,295.3461303710937,297.5116882324219,287.05731201171875,1.0,0.4747328758239746,1.0,1.0,0.0,1.0,-2.494949579238892,2.4949445724487305,5.011896973883268e-06,1.9307059049606323,1.0,0.6499999761581421,0.0,105.51885986328124,121.0,20860.056640625,-0.0,1335.38671875,1.0,283.1499938964844,286.3969421386719,290.4727478027344,291.8443603515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582661271095276,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4194.8037109375,0.0,149.58847045898438,1895.4371337890625,0.0,1298.259033203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12130260,297.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1421813964844,0.9990000128746032,0.6205378174781799,0.4722238183021545,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1408386230469,0.8027071952819824,0.2696970403194427,0.2564278542995453,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.140869140625,0.8058007955551147,0.2722963392734527,0.1915387362241745,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1400756835937,0.7402556538581848,0.2105503380298614,0.2010448575019836,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.14019775390625,0.7472631931304932,0.2167789191007614,0.9826353788375854,287.1416015625,284.95001220703125,295.5232238769531,287.5123291015625,295.5193786621094,297.5109558105469,287.14605712890625,1.0,0.4808337688446045,1.0,1.0,0.0,1.0,-2.5256803035736084,2.525675296783448,5.1362058002268896e-06,1.954552173614502,1.0,0.6499999761581421,0.0,108.49642181396484,124.0,21333.494140625,-0.0,1386.970703125,1.0,283.1499938964844,286.47076416015625,290.550048828125,291.9507141113281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658199429512024,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4237.5380859375,0.0,149.58847045898438,1895.4371337890625,0.0,1352.162841796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12130320,297.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1421813964844,0.9990000128746032,0.6205378174781799,0.4722238183021545,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1408386230469,0.8027071952819824,0.2696970403194427,0.2564278542995453,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.140869140625,0.8058007955551147,0.2722963392734527,0.1915387362241745,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1400756835937,0.7402556538581848,0.2105503380298614,0.2010448575019836,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.14019775390625,0.7472631931304932,0.2167789191007614,0.9826353788375854,287.1416015625,284.95001220703125,295.5232238769531,287.5123291015625,295.5193786621094,297.5109558105469,287.14605712890625,1.0,0.4808337688446045,1.0,1.0,0.0,1.0,-2.5256803035736084,2.525675296783448,5.1362058002268896e-06,1.954552173614502,1.0,0.6499999761581421,0.0,108.49642181396484,124.0,21333.494140625,-0.0,1386.970703125,1.0,283.1499938964844,286.47076416015625,290.550048828125,291.9507141113281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658199429512024,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4237.5380859375,0.0,149.58847045898438,1895.4371337890625,0.0,1352.162841796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12130380,297.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.23162841796875,0.9990000128746032,0.6259133219718933,0.4791224896907806,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2303161621094,0.8034550547599792,0.2743675410747528,0.260882705450058,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2303161621094,0.8046397566795349,0.2750747799873352,0.1935187131166458,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.22955322265625,0.7402006983757019,0.2135378867387771,0.2039333879947662,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2296447753906,0.746100664138794,0.2188227921724319,0.9921112060546876,287.2310485839844,284.95001220703125,295.6957092285156,287.5879821777344,295.6919250488281,297.5106811523437,287.2354736328125,1.0,0.4869362413883209,1.0,1.0,0.0,1.0,-2.556558132171631,2.55655288696289,5.262761078483891e-06,1.978559494018555,1.0,0.6499999761581421,0.0,111.49066162109376,127.0,21810.1015625,-0.0,1439.9554443359375,1.0,283.1499938964844,286.54510498046875,290.6258544921875,292.0559387207031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734083890914917,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4280.29150390625,0.0,149.58847045898438,1895.4371337890625,0.0,1407.55126953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12130440,297.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.23162841796875,0.9990000128746032,0.6259133219718933,0.4791224896907806,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2303161621094,0.8034550547599792,0.2743675410747528,0.260882705450058,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2303161621094,0.8046397566795349,0.2750747799873352,0.1935187131166458,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.22955322265625,0.7402006983757019,0.2135378867387771,0.2039333879947662,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2296447753906,0.746100664138794,0.2188227921724319,0.9921112060546876,287.2310485839844,284.95001220703125,295.6957092285156,287.5879821777344,295.6919250488281,297.5106811523437,287.2354736328125,1.0,0.4869362413883209,1.0,1.0,0.0,1.0,-2.556558132171631,2.55655288696289,5.262761078483891e-06,1.978559494018555,1.0,0.6499999761581421,0.0,111.49066162109376,127.0,21810.1015625,-0.0,1439.9554443359375,1.0,283.1499938964844,286.54510498046875,290.6258544921875,292.0559387207031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734083890914917,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4280.29150390625,0.0,149.58847045898438,1895.4371337890625,0.0,1407.55126953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12130500,297.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2765197753906,0.9990000128746032,0.6286113262176514,0.4825315177440643,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.27520751953125,0.80387282371521,0.2767332196235657,0.2631383538246155,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27520751953125,0.8041094541549683,0.276481032371521,0.1945203691720962,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2744445800781,0.7402011156082153,0.2150392532348632,0.2053848057985305,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2745361328125,0.7455601096153259,0.2198531627655029,0.9968857169151306,287.27593994140625,284.95001220703125,295.781494140625,287.6251220703125,295.7777404785156,297.5107116699219,287.2803649902344,1.0,0.4899862110614776,1.0,1.0,0.0,1.0,-2.5720431804656982,2.572037935256958,5.326797690941021e-06,1.9905906915664675,1.0,0.6499999761581421,0.0,112.9930191040039,127.0,22049.142578125,-0.0,1466.96875,1.0,283.1499938964844,286.5824279785156,290.6631164550781,292.1080017089844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772150993347168,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4301.623046875,0.0,149.58847045898438,1895.4371337890625,0.0,1435.788818359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
