time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130560,297.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.32147216796875,0.9990000128746032,0.6313183903694153,0.4859016835689544,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3201904296875,0.8043292760848999,0.2791227400302887,0.2654162347316742,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3201904296875,0.8036210536956787,0.2779012024402618,0.1955314427614212,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3194274902344,0.740225613117218,0.2165458649396896,0.2068412005901336,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.31951904296875,0.7450528144836426,0.2208902835845947,1.0016891956329346,287.3209228515625,284.95001220703125,295.8667907714844,287.6617126464844,295.86309814453125,297.5108642578125,287.3253173828125,1.0,0.4930353164672851,1.0,1.0,0.0,1.0,-2.587571620941162,2.5875661373138428,5.391394097387092e-06,2.002650260925293,1.0,0.6499999761581421,0.0,114.4956283569336,130.0,22288.48046875,-0.0,1494.32763671875,1.0,283.1499938964844,286.6197814941406,290.6997375488281,292.15948486328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810190081596375,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4322.8701171875,0.0,149.58847045898438,1895.4371337890625,0.0,1464.2999267578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12130620,297.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4114990234375,0.9990000128746032,0.6367602944374084,0.4925480782985687,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4102478027344,0.8053349256515503,0.2839661240577698,0.2700317203998565,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.41021728515625,0.8027502298355103,0.2807790040969848,0.1975792050361633,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40948486328125,0.7403297424316406,0.2195702344179153,0.2097649723291397,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4095458984375,0.7441216707229614,0.2229824960231781,1.0113749504089355,287.41094970703125,284.95001220703125,296.0357360839844,287.7330322265625,296.0321044921875,297.511474609375,287.415283203125,1.0,0.4991286098957062,1.0,1.0,0.0,1.0,-2.618722915649414,2.618717193603516,5.522114406630863e-06,2.026822328567505,1.0,0.6499999761581421,0.0,117.50580596923828,133.0,22767.2421875,-0.0,1550.0858154296875,1.0,283.1499938964844,286.69451904296875,290.7710266113281,292.2606201171875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886277794837952,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4365.05126953125,0.0,149.58847045898438,1895.4371337890625,0.0,1522.1875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12130680,297.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4114990234375,0.9990000128746032,0.6367602944374084,0.4925480782985687,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4102478027344,0.8053349256515503,0.2839661240577698,0.2700317203998565,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.41021728515625,0.8027502298355103,0.2807790040969848,0.1975792050361633,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40948486328125,0.7403297424316406,0.2195702344179153,0.2097649723291397,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4095458984375,0.7441216707229614,0.2229824960231781,1.0113749504089355,287.41094970703125,284.95001220703125,296.0357360839844,287.7330322265625,296.0321044921875,297.511474609375,287.415283203125,1.0,0.4991286098957062,1.0,1.0,0.0,1.0,-2.618722915649414,2.618717193603516,5.522114406630863e-06,2.026822328567505,1.0,0.6499999761581421,0.0,117.50580596923828,133.0,22767.2421875,-0.0,1550.0858154296875,1.0,283.1499938964844,286.69451904296875,290.7710266113281,292.2606201171875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886277794837952,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4365.05126953125,0.0,149.58847045898438,1895.4371337890625,0.0,1522.1875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12130740,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5014343261719,0.9990000128746032,0.6422399878501892,0.4990777671337127,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5002136230469,0.8064478039741516,0.2888911366462707,0.2747230529785156,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5001525878906,0.8020090460777283,0.2837036550045013,0.1996592581272125,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4994506835937,0.7405034303665161,0.2226158529520034,0.2127055376768112,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4994812011719,0.7432925701141357,0.2250975519418716,1.0211602449417114,287.5008850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1983642578125,297.512451171875,287.50518798828125,1.0,0.5052138566970825,1.0,1.0,0.0,1.0,-2.649982452392578,2.64997673034668,5.65480831937748e-06,2.051051616668701,1.0,0.6499999761581421,0.0,120.52332305908205,136.0,23245.068359375,-0.0,1607.2408447265625,1.0,283.1499938964844,286.7691650390625,290.8394470214844,292.3590087890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962488293647766,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4406.693359375,0.0,149.58847045898438,1895.4371337890625,0.0,1581.2760009765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12130800,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5014343261719,0.9990000128746032,0.6422399878501892,0.4990777671337127,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5002136230469,0.8064478039741516,0.2888911366462707,0.2747230529785156,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5001525878906,0.8020090460777283,0.2837036550045013,0.1996592581272125,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4994506835937,0.7405034303665161,0.2226158529520034,0.2127055376768112,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4994812011719,0.7432925701141357,0.2250975519418716,1.0211602449417114,287.5008850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1983642578125,297.512451171875,287.50518798828125,1.0,0.5052138566970825,1.0,1.0,0.0,1.0,-2.649982452392578,2.64997673034668,5.65480831937748e-06,2.051051616668701,1.0,0.6499999761581421,0.0,120.52332305908205,136.0,23245.068359375,-0.0,1607.2408447265625,1.0,283.1499938964844,286.7691650390625,290.8394470214844,292.3590087890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962488293647766,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4406.693359375,0.0,149.58847045898438,1895.4371337890625,0.0,1581.2760009765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12130860,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5909729003906,0.9990000128746032,0.6477653980255127,0.5054479241371155,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5897827148437,0.8076868653297424,0.2939081490039825,0.2794997990131378,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5897216796875,0.8014200329780579,0.2866795063018799,0.2017744928598404,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5890197753906,0.7407782673835754,0.2256969958543777,0.2156764864921569,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58905029296875,0.742583155632019,0.2272383123636245,1.0310560464859009,287.5904235839844,284.95001220703125,296.3644104003906,287.8661499023437,296.36090087890625,297.5138244628906,287.5946350097656,1.0,0.5112918615341187,1.0,1.0,0.0,1.0,-2.6813998222351074,2.681394100189209,5.789723672933178e-06,2.075385808944702,1.0,0.6499999761581421,0.0,123.53628540039062,139.0,23720.265625,-0.0,1665.7987060546875,1.0,283.1499938964844,286.84344482421875,290.9039611816406,292.4534606933594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038212418556213,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4447.4423828125,0.0,149.58847045898438,1895.4371337890625,0.0,1641.0394287109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12130920,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5909729003906,0.9990000128746032,0.6477653980255127,0.5054479241371155,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5897827148437,0.8076868653297424,0.2939081490039825,0.2794997990131378,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5897216796875,0.8014200329780579,0.2866795063018799,0.2017744928598404,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5890197753906,0.7407782673835754,0.2256969958543777,0.2156764864921569,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58905029296875,0.742583155632019,0.2272383123636245,1.0310560464859009,287.5904235839844,284.95001220703125,296.3644104003906,287.8661499023437,296.36090087890625,297.5138244628906,287.5946350097656,1.0,0.5112918615341187,1.0,1.0,0.0,1.0,-2.6813998222351074,2.681394100189209,5.789723672933178e-06,2.075385808944702,1.0,0.6499999761581421,0.0,123.53628540039062,139.0,23720.265625,-0.0,1665.7987060546875,1.0,283.1499938964844,286.84344482421875,290.9039611816406,292.4534606933594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038212418556213,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4447.4423828125,0.0,149.58847045898438,1895.4371337890625,0.0,1641.0394287109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12130980,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6799011230469,0.9990000128746032,0.6533319354057312,0.5116989612579346,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6787414550781,0.8090125918388367,0.2990059852600097,0.2843518257141113,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6786804199219,0.8009487390518188,0.2896984219551086,0.2039195746183395,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6780090332031,0.7411321997642517,0.2288111597299575,0.2186776250600814,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6780090332031,0.741966962814331,0.2294011861085891,1.0410486459732056,287.67938232421875,284.95001220703125,296.5226745605469,287.9268798828125,296.5193786621094,297.5154724121094,287.6835021972656,1.0,0.5173614025115967,1.0,1.0,0.0,1.0,-2.712923765182495,2.7129180431365967,5.926681751589058e-06,2.0997965335845947,1.0,0.6499999761581421,0.0,126.5539779663086,142.0,24191.751953125,-0.0,1725.792236328125,1.0,283.1499938964844,286.9171447753906,290.9646301269531,292.5439758300781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113823294639587,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4487.24951171875,0.0,149.58847045898438,1895.4371337890625,0.0,1701.712158203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12131040,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6799011230469,0.9990000128746032,0.6533319354057312,0.5116989612579346,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6787414550781,0.8090125918388367,0.2990059852600097,0.2843518257141113,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6786804199219,0.8009487390518188,0.2896984219551086,0.2039195746183395,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6780090332031,0.7411321997642517,0.2288111597299575,0.2186776250600814,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6780090332031,0.741966962814331,0.2294011861085891,1.0410486459732056,287.67938232421875,284.95001220703125,296.5226745605469,287.9268798828125,296.5193786621094,297.5154724121094,287.6835021972656,1.0,0.5173614025115967,1.0,1.0,0.0,1.0,-2.712923765182495,2.7129180431365967,5.926681751589058e-06,2.0997965335845947,1.0,0.6499999761581421,0.0,126.5539779663086,142.0,24191.751953125,-0.0,1725.792236328125,1.0,283.1499938964844,286.9171447753906,290.9646301269531,292.5439758300781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113823294639587,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4487.24951171875,0.0,149.58847045898438,1895.4371337890625,0.0,1701.712158203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12131100,297.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7240295410156,0.9990000128746032,0.6561312675476074,0.5147737264633179,297.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.722900390625,0.8097101449966431,0.3015860617160797,0.2868068218231201,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7228088378906,0.8007590174674988,0.2912238836288452,0.2050031721591949,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.72216796875,0.7413411140441895,0.2303809374570846,0.2201898843050003,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.72216796875,0.7416953444480896,0.2304909080266952,1.0460810661315918,287.7235107421875,284.95001220703125,296.6000061035156,287.95556640625,296.5968017578125,297.5163879394531,287.72760009765625,1.0,0.5203931927680969,1.0,1.0,0.0,1.0,-2.7287325859069824,2.728726625442505,5.99596705797012e-06,2.112038373947144,1.0,0.6499999761581421,0.0,128.06271362304688,142.0,24425.5390625,-0.0,1756.3277587890625,1.0,283.1499938964844,286.9537048339844,290.9932556152344,292.58746337890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151508927345276,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4506.701171875,0.0,149.58847045898438,1895.4371337890625,0.0,1732.3109130859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12131160,297.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76788330078125,0.9990000128746032,0.6589405536651611,0.517815887928009,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.76678466796875,0.8104289770126343,0.3041865825653076,0.2892809510231018,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7666931152344,0.80059814453125,0.2927595376968384,0.2060938328504562,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7660522460937,0.7415700554847717,0.2319588512182235,0.2217097282409668,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7660522460937,0.7414466142654419,0.2315859049558639,1.051136493682861,287.7673645019531,284.95001220703125,296.6759948730469,287.9830627441406,296.6728820800781,297.51739501953125,287.7714233398437,1.0,0.5234230160713196,1.0,1.0,0.0,1.0,-2.74457049369812,2.7445645332336426,6.065784418751719e-06,2.124302864074707,1.0,0.6499999761581421,0.0,129.5714874267578,145.0,24657.7578125,-0.0,1787.22509765625,1.0,283.1499938964844,286.99005126953125,291.02069091796875,292.6296691894531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189080715179443,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4525.8134765625,0.0,149.58847045898438,1895.4371337890625,0.0,1763.04638671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12131220,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8546142578125,0.9990000128746032,0.6645874977111816,0.5238013863563538,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8535461425781,0.8119276762008667,0.3094480037689209,0.2942854762077331,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8534545898437,0.800359845161438,0.2958596348762512,0.2082951068878173,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.85284423828125,0.7420861124992371,0.2351378947496414,0.224770963191986,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8528137207031,0.7410154342651367,0.2337905317544937,1.0613116025924685,287.8541259765625,284.95001220703125,296.8236083984375,288.0341491699219,296.82061767578125,297.5195007324219,287.8580627441406,1.0,0.5294764637947083,1.0,1.0,0.0,1.0,-2.776334762573242,2.776328563690185,6.207024853210896e-06,2.1488990783691406,1.0,0.6499999761581421,0.0,132.58811950683594,148.0,25116.552734375,-0.0,1850.104736328125,1.0,283.1499938964844,287.0618591308594,291.0715026855469,292.7098388671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263813614845276,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4562.88818359375,0.0,149.58847045898438,1895.4371337890625,0.0,1824.841552734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12131280,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8546142578125,0.9990000128746032,0.6645874977111816,0.5238013863563538,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8535461425781,0.8119276762008667,0.3094480037689209,0.2942854762077331,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8534545898437,0.800359845161438,0.2958596348762512,0.2082951068878173,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.85284423828125,0.7420861124992371,0.2351378947496414,0.224770963191986,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8528137207031,0.7410154342651367,0.2337905317544937,1.0613116025924685,287.8541259765625,284.95001220703125,296.8236083984375,288.0341491699219,296.82061767578125,297.5195007324219,287.8580627441406,1.0,0.5294764637947083,1.0,1.0,0.0,1.0,-2.776334762573242,2.776328563690185,6.207024853210896e-06,2.1488990783691406,1.0,0.6499999761581421,0.0,132.58811950683594,148.0,25116.552734375,-0.0,1850.104736328125,1.0,283.1499938964844,287.0618591308594,291.0715026855469,292.7098388671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263813614845276,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4562.88818359375,0.0,149.58847045898438,1895.4371337890625,0.0,1824.841552734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12131340,297.5902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9398498535156,0.9990000128746032,0.6702656745910645,0.5296738743782043,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9388122558594,0.8134909868240356,0.3147846162319183,0.299360454082489,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9386901855469,0.8002163767814636,0.2989939451217651,0.210520252585411,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9381103515625,0.742666482925415,0.2383444011211395,0.2278580069541931,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9380798339844,0.7406592965126038,0.2360118776559829,1.071561336517334,287.9393615722656,284.95001220703125,296.9648132324219,288.07965087890625,296.9620666503906,297.521728515625,287.94317626953125,1.0,0.5355208516120911,1.0,1.0,0.0,1.0,-2.808189630508423,2.808183193206787,6.350293460855028e-06,2.17356276512146,1.0,0.6499999761581421,0.0,135.60728454589844,151.0,25566.728515625,-0.0,1914.4415283203125,1.0,283.1499938964844,287.1323547363281,291.1167907714844,292.7840881347656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338108420372009,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4598.30078125,0.0,149.58847045898438,1895.4371337890625,0.0,1887.107421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12131400,297.5902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9398498535156,0.9990000128746032,0.6702656745910645,0.5296738743782043,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9388122558594,0.8134909868240356,0.3147846162319183,0.299360454082489,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9386901855469,0.8002163767814636,0.2989939451217651,0.210520252585411,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9381103515625,0.742666482925415,0.2383444011211395,0.2278580069541931,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9380798339844,0.7406592965126038,0.2360118776559829,1.071561336517334,287.9393615722656,284.95001220703125,296.9648132324219,288.07965087890625,296.9620666503906,297.521728515625,287.94317626953125,1.0,0.5355208516120911,1.0,1.0,0.0,1.0,-2.808189630508423,2.808183193206787,6.350293460855028e-06,2.17356276512146,1.0,0.6499999761581421,0.0,135.60728454589844,151.0,25566.728515625,-0.0,1914.4415283203125,1.0,283.1499938964844,287.1323547363281,291.1167907714844,292.7840881347656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338108420372009,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4598.30078125,0.0,149.58847045898438,1895.4371337890625,0.0,1887.107421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12131460,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.02313232421875,0.9990000128746032,0.6759678721427917,0.5354315638542175,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.02215576171875,0.8151158094406128,0.3201947808265686,0.3045045137405395,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.02203369140625,0.8001628518104553,0.3021593987941742,0.2127671837806701,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0214538574219,0.7433078289031982,0.2415757924318313,0.2309684753417968,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0214233398437,0.7403739094734192,0.2382471710443496,1.0818735361099243,288.0226745605469,284.95001220703125,297.0989074707031,288.1190490722656,297.0962829589844,297.5240478515625,288.0263366699219,1.0,0.5415552854537964,1.0,1.0,0.0,1.0,-2.840129137039185,2.8401224613189697,6.495577508758288e-06,2.198288679122925,1.0,0.6499999761581421,0.0,138.62709045410156,154.0,26006.24609375,-0.0,1980.2264404296875,1.0,283.1499938964844,287.20123291015625,291.15582275390625,292.8515014648437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411679625511169,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4631.73876953125,0.0,149.58847045898438,1895.4371337890625,0.0,1949.5421142578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12131520,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.02313232421875,0.9990000128746032,0.6759678721427917,0.5354315638542175,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.02215576171875,0.8151158094406128,0.3201947808265686,0.3045045137405395,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.02203369140625,0.8001628518104553,0.3021593987941742,0.2127671837806701,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0214538574219,0.7433078289031982,0.2415757924318313,0.2309684753417968,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0214233398437,0.7403739094734192,0.2382471710443496,1.0818735361099243,288.0226745605469,284.95001220703125,297.0989074707031,288.1190490722656,297.0962829589844,297.5240478515625,288.0263366699219,1.0,0.5415552854537964,1.0,1.0,0.0,1.0,-2.840129137039185,2.8401224613189697,6.495577508758288e-06,2.198288679122925,1.0,0.6499999761581421,0.0,138.62709045410156,154.0,26006.24609375,-0.0,1980.2264404296875,1.0,283.1499938964844,287.20123291015625,291.15582275390625,292.8515014648437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411679625511169,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4631.73876953125,0.0,149.58847045898438,1895.4371337890625,0.0,1949.5421142578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12131580,297.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.10418701171875,0.9990000128746032,0.6816823482513428,0.5410849452018738,297.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1032409667969,0.8167904615402222,0.3256724178791046,0.3097122013568878,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1031188964844,0.8001866936683655,0.3053507208824157,0.2150323688983917,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10260009765625,0.7439999580383301,0.244827538728714,0.2340983003377914,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1025390625,0.7401483654975891,0.2404920607805252,1.0922300815582275,288.1037292480469,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.5263366699219,288.1072692871094,1.0,0.5475780963897705,1.0,1.0,0.0,1.0,-2.87212872505188,2.872122049331665,6.642777407250833e-06,2.2230589389801025,1.0,0.6499999761581421,0.0,141.64894104003906,157.0,26433.2734375,-0.0,2047.4456787109373,1.0,283.1499938964844,287.2682189941406,291.18817138671875,292.9115905761719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484460473060608,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4662.98095703125,0.0,149.58847045898438,1895.4371337890625,0.0,2012.022216796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12131640,297.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.10418701171875,0.9990000128746032,0.6816823482513428,0.5410849452018738,297.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1032409667969,0.8167904615402222,0.3256724178791046,0.3097122013568878,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1031188964844,0.8001866936683655,0.3053507208824157,0.2150323688983917,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10260009765625,0.7439999580383301,0.244827538728714,0.2340983003377914,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1025390625,0.7401483654975891,0.2404920607805252,1.0922300815582275,288.1037292480469,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.5263366699219,288.1072692871094,1.0,0.5475780963897705,1.0,1.0,0.0,1.0,-2.87212872505188,2.872122049331665,6.642777407250833e-06,2.2230589389801025,1.0,0.6499999761581421,0.0,141.64894104003906,157.0,26433.2734375,-0.0,2047.4456787109373,1.0,283.1499938964844,287.2682189941406,291.18817138671875,292.9115905761719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484460473060608,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4662.98095703125,0.0,149.58847045898438,1895.4371337890625,0.0,2012.022216796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12131700,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.14385986328125,0.9990000128746032,0.6845406889915466,0.5438876152038574,297.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1429443359375,0.8176363110542297,0.3284329771995544,0.3123367130756378,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.142822265625,0.8002175092697144,0.3069539368152618,0.216170459985733,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1423034667969,0.744356632232666,0.246459275484085,0.2356689572334289,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.14227294921875,0.7400498390197754,0.2416165918111801,1.0974191427230835,288.1434326171875,284.95001220703125,297.2851867675781,288.1656188964844,297.2828674316406,297.5274353027344,288.1469116210937,1.0,0.5505841374397278,1.0,1.0,0.0,1.0,-2.8881285190582275,2.8881218433380127,6.716995812894311e-06,2.2354438304901123,1.0,0.6499999761581421,0.0,143.16436767578125,157.0,26642.125,-0.0,2081.5986328125,1.0,283.1499938964844,287.3009948730469,291.2019348144531,292.9389343261719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520794868469238,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4677.79931640625,0.0,149.58847045898438,1895.4371337890625,0.0,2043.4683837890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12131760,297.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.18280029296875,0.9990000128746032,0.6873974800109863,0.5466625094413757,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1819152832031,0.818493664264679,0.3312082588672638,0.31497523188591,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1817932128906,0.8002660870552063,0.308561772108078,0.217311829328537,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1812744140625,0.7447249293327332,0.2480945140123367,0.2372429817914962,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.18121337890625,0.7399647235870361,0.2427418529987335,1.102611780166626,288.182373046875,284.95001220703125,297.34295654296875,288.17755126953125,297.3407287597656,297.5285339355469,288.1857604980469,1.0,0.5535866618156433,1.0,1.0,0.0,1.0,-2.904139518737793,2.904132843017578,6.791677606088342e-06,2.24783706665039,1.0,0.6499999761581421,0.0,144.67930603027344,160.0,26846.84375,-0.0,2116.095703125,1.0,283.1499938964844,287.3331298828125,291.2137451171875,292.9642028808594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556922435760498,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4691.9384765625,0.0,149.58847045898438,1895.4371337890625,0.0,2074.896240234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12131820,297.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2584533691406,0.9990000128746032,0.69310063123703,0.5521543025970459,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.25762939453125,0.8202260136604309,0.3367967009544372,0.3202881813049316,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25750732421875,0.8003996014595032,0.3117871284484863,0.2196017801761627,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.25701904296875,0.7454821467399597,0.2513721585273742,0.2403982281684875,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2569580078125,0.7398213148117065,0.2449916154146194,1.1129968166351318,288.258056640625,284.95001220703125,297.4514465332031,288.1957092285156,297.4494323730469,297.5305480957031,288.26129150390625,1.0,0.5595791339874268,1.0,1.0,0.0,1.0,-2.936155319213867,2.936148405075073,6.942248546693008e-06,2.272617816925049,1.0,0.6499999761581421,0.0,147.71389770507812,163.0,27244.07421875,-0.0,2186.1240234375,1.0,283.1499938964844,287.39556884765625,291.23175048828125,293.0084228515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628968954086304,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4718.22021484375,0.0,149.58847045898438,1895.4371337890625,0.0,2138.02978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12131880,297.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2584533691406,0.9990000128746032,0.69310063123703,0.5521543025970459,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.25762939453125,0.8202260136604309,0.3367967009544372,0.3202881813049316,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25750732421875,0.8003996014595032,0.3117871284484863,0.2196017801761627,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.25701904296875,0.7454821467399597,0.2513721585273742,0.2403982281684875,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2569580078125,0.7398213148117065,0.2449916154146194,1.1129968166351318,288.258056640625,284.95001220703125,297.4514465332031,288.1957092285156,297.4494323730469,297.5305480957031,288.26129150390625,1.0,0.5595791339874268,1.0,1.0,0.0,1.0,-2.936155319213867,2.936148405075073,6.942248546693008e-06,2.272617816925049,1.0,0.6499999761581421,0.0,147.71389770507812,163.0,27244.07421875,-0.0,2186.1240234375,1.0,283.1499938964844,287.39556884765625,291.23175048828125,293.0084228515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628968954086304,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4718.22021484375,0.0,149.58847045898438,1895.4371337890625,0.0,2138.02978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12131940,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964782714844,0.9990000128746032,0.6960550546646118,0.5549808740615845,297.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2956848144531,0.8211353421211243,0.3397217392921448,0.3230694532394409,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2955322265625,0.8004860281944275,0.3134680092334747,0.2207954972982406,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2950744628906,0.7458850145339966,0.2530790567398071,0.2420416921377182,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2950134277344,0.7397584915161133,0.2461593449115753,1.1183897256851196,288.29608154296875,284.95001220703125,297.5039978027344,288.2019958496094,297.5020751953125,297.531494140625,288.2992248535156,1.0,0.5626872181892395,1.0,1.0,0.0,1.0,-2.952789306640625,2.952782154083252,7.021131295914529e-06,2.2854933738708496,1.0,0.6499999761581421,0.0,149.29425048828125,163.0,27443.5,-0.0,2223.067626953125,1.0,283.1499938964844,287.4269104003906,291.2377624511719,293.02764892578125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766600489616394,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4730.68115234375,0.0,149.58847045898438,1895.4371337890625,0.0,2170.71044921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12132000,297.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33074951171875,0.9990000128746032,0.698772668838501,0.5575754642486572,297.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299865722656,0.8219767212867737,0.3424307107925415,0.3256455659866333,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8005733489990234,0.3150207102298736,0.2218983024358749,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32940673828125,0.7462601065635681,0.2546551823616028,0.2435594499111175,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.329345703125,0.7397053837776184,0.2472351044416427,1.123359441757202,288.33038330078125,284.95001220703125,297.54998779296875,288.2057800292969,297.5482177734375,297.53228759765625,288.3334350585937,1.0,0.5655510425567627,1.0,1.0,0.0,1.0,-2.9681289196014404,2.9681217670440674,7.094271040841704e-06,2.2973666191101074,1.0,0.6499999761581421,0.0,150.755126953125,166.0,27623.12890625,-0.0,2257.48486328125,1.0,283.1499938964844,287.4551696777344,291.24139404296875,293.0432434082031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700088620185852,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4741.48486328125,0.0,149.58847045898438,1895.4371337890625,0.0,2200.916748046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12132060,297.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3954162597656,0.9990000128746032,0.7041099667549133,0.5653056502342224,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3948669433594,0.8226586580276489,0.3480522036552429,0.3310391306877136,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.394775390625,0.7996266484260559,0.3182103335857391,0.2241996228694915,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3944396972656,0.7460581064224243,0.2578944861888885,0.2467252910137176,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3943786621094,0.7386430501937866,0.2494215369224548,1.1336897611618042,288.3951416015625,284.95001220703125,297.6420593261719,288.2116394042969,297.6039733886719,297.5321960449219,288.3973693847656,1.0,0.5713778734207153,0.744106113910675,0.744106113910675,0.4000000059604645,1.0,-3.002878427505493,1.9709104299545288,1.031968116760254,1.2961440086364746,1.0,0.6499999761581421,0.0,154.06832885742188,169.0,27945.861328125,-0.0,2331.1826171875,1.0,283.1499938964844,287.5079345703125,291.24444580078125,293.069091796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766484022140503,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4760.77392578125,0.0,149.58847045898438,1895.4371337890625,0.0,2260.10107421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12132120,297.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3954162597656,0.9990000128746032,0.7041099667549133,0.5653056502342224,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3948669433594,0.8226586580276489,0.3480522036552429,0.3310391306877136,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.394775390625,0.7996266484260559,0.3182103335857391,0.2241996228694915,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3944396972656,0.7460581064224243,0.2578944861888885,0.2467252910137176,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3943786621094,0.7386430501937866,0.2494215369224548,1.1336897611618042,288.3951416015625,284.95001220703125,297.6420593261719,288.2116394042969,297.6039733886719,297.5321960449219,288.3973693847656,1.0,0.5713778734207153,0.744106113910675,0.744106113910675,0.4000000059604645,1.0,-3.002878427505493,1.9709104299545288,1.031968116760254,1.2961440086364746,1.0,0.6499999761581421,0.0,154.06832885742188,169.0,27945.861328125,-0.0,2331.1826171875,1.0,283.1499938964844,287.5079345703125,291.24444580078125,293.069091796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766484022140503,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4760.77392578125,0.0,149.58847045898438,1895.4371337890625,0.0,2260.10107421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12132180,297.5848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4361572265625,0.9990000128746032,0.708992063999176,0.5712563395500183,297.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.435791015625,0.824077308177948,0.3536306321620941,0.3363794982433319,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.43572998046875,0.7994778752326965,0.321319431066513,0.2264367491006851,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4355163574219,0.7465336322784424,0.2610830962657928,0.2498240917921066,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4354858398437,0.7382447123527527,0.2515442669391632,1.1436378955841064,288.4359741210937,284.95001220703125,297.73162841796875,288.21734619140625,297.60614013671875,297.5296936035156,288.4374694824219,1.0,0.5771665573120117,0.4882122874259949,0.4882122874259949,0.800000011920929,1.0,-3.0348129272460938,1.1483625173568726,1.886450290679932,0.4676985740661621,1.0,0.6499999761581421,0.0,157.09490966796875,172.0,28143.876953125,-0.0,2403.964599609375,1.0,283.1499938964844,287.541015625,291.24322509765625,293.08319091796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818661332130432,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4772.10546875,0.0,149.58847045898438,1895.4371337890625,0.0,2306.911376953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12132240,297.5848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4361572265625,0.9990000128746032,0.708992063999176,0.5712563395500183,297.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.435791015625,0.824077308177948,0.3536306321620941,0.3363794982433319,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.43572998046875,0.7994778752326965,0.321319431066513,0.2264367491006851,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4355163574219,0.7465336322784424,0.2610830962657928,0.2498240917921066,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4354858398437,0.7382447123527527,0.2515442669391632,1.1436378955841064,288.4359741210937,284.95001220703125,297.73162841796875,288.21734619140625,297.60614013671875,297.5296936035156,288.4374694824219,1.0,0.5771665573120117,0.4882122874259949,0.4882122874259949,0.800000011920929,1.0,-3.0348129272460938,1.1483625173568726,1.886450290679932,0.4676985740661621,1.0,0.6499999761581421,0.0,157.09490966796875,172.0,28143.876953125,-0.0,2403.964599609375,1.0,283.1499938964844,287.541015625,291.24322509765625,293.08319091796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818661332130432,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4772.10546875,0.0,149.58847045898438,1895.4371337890625,0.0,2306.911376953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12132300,297.5810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4511413574219,0.9990000128746032,0.7113705277442932,0.5737361907958984,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4508972167969,0.8249644041061401,0.3563788533210754,0.3390102684497833,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4508361816406,0.7995946407318115,0.3228195011615753,0.2275166064500808,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45068359375,0.746936023235321,0.2626373469829559,0.2513349056243896,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4506530761719,0.7382072806358337,0.2525627911090851,1.148414969444275,288.4510192871094,284.95001220703125,297.77545166015625,288.2201538085937,297.5948791503906,297.5280456542969,288.4521484375,1.0,0.5801103711128235,0.3602653443813324,0.3602653443813324,1.0,1.0,-3.049811363220215,0.8165631890296936,2.233248233795166,0.1328357756137848,1.0,0.6499999761581421,0.0,158.4842529296875,172.0,28213.576171875,-0.0,2440.642822265625,1.0,283.1499938964844,287.5531005859375,291.2419128417969,293.0871887207031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838310599327087,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4776.025390625,0.0,149.58847045898438,1895.4371337890625,0.0,2324.604248046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
