time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132360,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.46893310546875,0.9990000128746032,0.7136850357055664,0.5766561031341553,297.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4684753417969,0.8256306052207947,0.3591067194938659,0.3416216075420379,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4683837890625,0.799477219581604,0.3242921233177185,0.2285766154527664,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4681091308594,0.7471358180046082,0.2641707956790924,0.25282683968544,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.46807861328125,0.737975537776947,0.2535582780838012,1.1530941724777222,288.4686889648437,284.95001220703125,297.8186340332031,288.2229309082031,297.6069030761719,297.526123046875,288.4705810546875,1.0,0.5830010175704956,0.3818680346012115,0.3818680346012115,1.0,1.0,-3.065157413482666,0.8538541793823242,2.211303234100342,0.1666047275066375,1.0,0.6499999761581421,0.0,160.0972137451172,175.0,28319.671875,-0.0,2477.5986328125,1.0,283.1499938964844,287.5672607421875,291.2408142089844,293.0906677246094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854170203208923,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4780.7109375,0.0,149.58847045898438,1895.4371337890625,0.0,2338.909912109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12132420,297.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5150451660156,0.9990000128746032,0.7182461023330688,0.5824066400527954,297.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5145874023437,0.8269698619842529,0.3645753264427185,0.3468330800533294,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51446533203125,0.7992649078369141,0.327236533164978,0.2306772768497467,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.51422119140625,0.7475414872169495,0.2672278583049774,0.2557844221591949,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.51416015625,0.7375199198722839,0.2555262744426727,1.1622790098190308,288.5148010253906,284.95001220703125,297.9031677246094,288.2284545898437,297.641845703125,297.52227783203125,288.51678466796875,1.0,0.5886977910995483,0.4250733852386474,0.4250733852386474,1.0,1.0,-3.0954596996307373,0.9783000946044922,2.117159605026245,0.2841675281524658,1.0,0.6499999761581421,0.0,163.3144989013672,163.0,28562.650390625,-0.0,2551.433837890625,1.0,283.1499938964844,287.6048583984375,291.2428894042969,293.1047668457031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882097363471985,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4794.5654296875,0.0,149.58847045898438,1895.4371337890625,0.0,2364.154052734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12132480,297.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5150451660156,0.9990000128746032,0.7182461023330688,0.5824066400527954,297.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5145874023437,0.8269698619842529,0.3645753264427185,0.3468330800533294,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51446533203125,0.7992649078369141,0.327236533164978,0.2306772768497467,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.51422119140625,0.7475414872169495,0.2672278583049774,0.2557844221591949,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.51416015625,0.7375199198722839,0.2555262744426727,1.1622790098190308,288.5148010253906,284.95001220703125,297.9031677246094,288.2284545898437,297.641845703125,297.52227783203125,288.51678466796875,1.0,0.5886977910995483,0.4250733852386474,0.4250733852386474,1.0,1.0,-3.0954596996307373,0.9783000946044922,2.117159605026245,0.2841675281524658,1.0,0.6499999761581421,0.0,163.3144989013672,163.0,28562.650390625,-0.0,2551.433837890625,1.0,283.1499938964844,287.6048583984375,291.2428894042969,293.1047668457031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882097363471985,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4794.5654296875,0.0,149.58847045898438,1895.4371337890625,0.0,2364.154052734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12132540,297.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5445861816406,0.9990000128746032,0.7225144505500793,0.5781530737876892,297.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5443115234375,0.8318838477134705,0.3689818680286407,0.3509276807308197,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.54425048828125,0.8031771779060364,0.3295899331569671,0.2322790026664734,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5440979003906,0.7513998746871948,0.2696661949157715,0.2580367922782898,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5440368652344,0.7405317425727844,0.2570745944976806,1.168992519378662,288.54443359375,284.95001220703125,297.9697265625,288.2328186035156,297.6746826171875,297.52166748046875,288.54559326171875,1.0,0.5893185138702393,0.4600328505039215,0.4600328505039215,1.0,1.0,-3.1079955101013184,1.067190647125244,2.040804862976074,0.3704439103603363,1.0,0.6499999761581421,0.0,162.387939453125,163.0,28703.37109375,-0.0,2570.146240234375,1.0,283.1499938964844,287.6294860839844,291.24713134765625,293.1189880371094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905174493789673,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4804.45751953125,0.0,149.58847045898438,1895.4371337890625,0.0,2385.06396484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12132600,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.54986572265625,0.9990000128746032,0.7237229347229004,0.5761475563049316,297.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54962158203125,0.8334840536117554,0.3700158894062042,0.3518751263618469,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5495300292969,0.8045628666877747,0.3301383852958679,0.2326423525810241,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.54937744140625,0.7527216672897339,0.2702353596687317,0.2585485279560089,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5493469238281,0.7416328191757202,0.2574354708194732,1.1704847812652588,288.5497131347656,284.95001220703125,297.9851989746094,288.2338562011719,297.6832275390625,297.5223999023437,288.55078125,1.0,0.5891085267066956,0.4682787358760834,0.4682787358760834,1.0,1.0,-3.109572172164917,1.086373805999756,2.023198366165161,0.3892870843410492,1.0,0.6499999761581421,0.0,161.77037048339844,166.0,28729.689453125,-0.0,2569.802734375,1.0,283.1499938964844,287.6338806152344,291.2480163574219,293.12188720703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910470366477966,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4806.26318359375,0.0,149.58847045898438,1895.4371337890625,0.0,2389.868408203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12132660,297.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.57958984375,0.9990000128746032,0.7303449511528015,0.5728628039360046,297.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5793151855469,0.8387129902839661,0.3754476308822632,0.3569330871105194,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5792236328125,0.8084220290184021,0.33301642537117,0.2346093207597732,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5790405273437,0.7567335963249207,0.2732270061969757,0.2613206207752228,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5790100097656,0.7446225881576538,0.2593518197536468,1.1788020133972168,288.5794372558594,284.95001220703125,298.0647277832031,288.2391967773437,297.71337890625,297.5276794433594,288.580810546875,1.0,0.591453492641449,0.4627784192562103,0.4627784192562103,1.0,1.0,-3.127387046813965,1.0845630168914795,2.0428240299224854,0.3833105266094208,1.0,0.6499999761581421,0.0,161.36917114257812,169.0,28890.759765625,-0.0,2602.322509765625,1.0,283.1499938964844,287.6580810546875,291.2518310546875,293.1351928710937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935802340507507,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4815.8828125,0.0,149.58847045898438,1895.4371337890625,0.0,2412.882080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12132720,297.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.57958984375,0.9990000128746032,0.7303449511528015,0.5728628039360046,297.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5793151855469,0.8387129902839661,0.3754476308822632,0.3569330871105194,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5792236328125,0.8084220290184021,0.33301642537117,0.2346093207597732,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5790405273437,0.7567335963249207,0.2732270061969757,0.2613206207752228,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5790100097656,0.7446225881576538,0.2593518197536468,1.1788020133972168,288.5794372558594,284.95001220703125,298.0647277832031,288.2391967773437,297.71337890625,297.5276794433594,288.580810546875,1.0,0.591453492641449,0.4627784192562103,0.4627784192562103,1.0,1.0,-3.127387046813965,1.0845630168914795,2.0428240299224854,0.3833105266094208,1.0,0.6499999761581421,0.0,161.36917114257812,169.0,28890.759765625,-0.0,2602.322509765625,1.0,283.1499938964844,287.6580810546875,291.2518310546875,293.1351928710937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935802340507507,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4815.8828125,0.0,149.58847045898438,1895.4371337890625,0.0,2412.882080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12132780,297.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6134338378906,0.9990000128746032,0.7366706132888794,0.5726248025894165,297.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6131286621094,0.8425896167755127,0.3808880150318146,0.3620388805866241,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.613037109375,0.8107936382293701,0.33588907122612,0.2366017997264862,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61285400390625,0.7594901323318481,0.2762127816677093,0.2641293406486511,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.61279296875,0.7464255094528198,0.2612688541412353,1.1873544454574585,288.61328125,284.95001220703125,298.1418151855469,288.2444763183594,297.7400817871094,297.5310974121094,288.6147155761719,1.0,0.594826877117157,0.4572781026363373,0.4572781026363373,1.0,1.0,-3.1492912769317627,1.0805031061172483,2.068788290023804,0.3742916882038116,1.0,0.6499999761581421,0.0,162.18502807617188,172.0,29069.0859375,-0.0,2649.779052734375,1.0,283.1499938964844,287.6855773925781,291.25616455078125,293.1495361328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958955764770508,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4826.865234375,0.0,149.58847045898438,1895.4371337890625,0.0,2433.9599609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12132840,297.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6134338378906,0.9990000128746032,0.7366706132888794,0.5726248025894165,297.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6131286621094,0.8425896167755127,0.3808880150318146,0.3620388805866241,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.613037109375,0.8107936382293701,0.33588907122612,0.2366017997264862,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61285400390625,0.7594901323318481,0.2762127816677093,0.2641293406486511,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.61279296875,0.7464255094528198,0.2612688541412353,1.1873544454574585,288.61328125,284.95001220703125,298.1418151855469,288.2444763183594,297.7400817871094,297.5310974121094,288.6147155761719,1.0,0.594826877117157,0.4572781026363373,0.4572781026363373,1.0,1.0,-3.1492912769317627,1.0805031061172483,2.068788290023804,0.3742916882038116,1.0,0.6499999761581421,0.0,162.18502807617188,172.0,29069.0859375,-0.0,2649.779052734375,1.0,283.1499938964844,287.6855773925781,291.25616455078125,293.1495361328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958955764770508,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4826.865234375,0.0,149.58847045898438,1895.4371337890625,0.0,2433.9599609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12132900,297.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.631103515625,0.9990000128746032,0.7396759390830994,0.5732778906822205,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6307983398437,0.8441752791404724,0.3836129307746887,0.3646060526371002,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6307067871094,0.811612606048584,0.3373257517814636,0.237605407834053,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6305236816406,0.760539174079895,0.2777045369148254,0.2655424177646637,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6304626464844,0.7470126748085022,0.2622209191322326,1.191657304763794,288.6309509277344,284.95001220703125,298.1794128417969,288.2471008300781,297.7523193359375,297.5319519042969,288.6324157714844,1.0,0.5968108773231506,0.4545279443264007,0.4545279443264007,1.0,1.0,-3.161240339279175,1.0787113904953003,2.082529067993164,0.3697993755340576,1.0,0.6499999761581421,0.0,162.89910888671875,172.0,29161.712890625,-0.0,2677.36181640625,1.0,283.1499938964844,287.699951171875,291.2587585449219,293.15740966796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970580458641052,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4832.6982421875,0.0,149.58847045898438,1895.4371337890625,0.0,2444.55859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12132960,297.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.64923095703125,0.9990000128746032,0.7426031231880188,0.5742411613464355,297.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64892578125,0.8456153869628906,0.3863403499126434,0.3671794235706329,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6488037109375,0.8122851252555847,0.3387629687786102,0.2386122792959213,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.64862060546875,0.7614531517028809,0.2791959643363952,0.2669591605663299,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6485595703125,0.7474699020385742,0.2631681859493255,1.1959600448608398,288.6490478515625,284.95001220703125,298.2164001464844,288.2497253417969,297.7649230957031,297.5323791503906,288.65057373046875,1.0,0.5989095568656921,0.4539042115211487,0.4539042115211487,1.0,1.0,-3.173578977584839,1.0816811323165894,2.09189772605896,0.3699759840965271,1.0,0.6499999761581421,0.0,163.73782348632812,175.0,29256.986328125,-0.0,2706.55615234375,1.0,283.1499938964844,287.71466064453125,291.2615051269531,293.16558837890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982417345046997,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4838.701171875,0.0,149.58847045898438,1895.4371337890625,0.0,2455.36083984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12133020,297.5941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6864929199219,0.9990000128746032,0.7481818199157715,0.5771036744117737,297.57452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6861877441406,0.8480533361434937,0.3918043673038482,0.3723472058773041,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6860656738281,0.8131987452507019,0.3416402041912079,0.2406370937824249,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6858825683594,0.7628717422485352,0.2821782529354095,0.2698043584823608,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6858215332031,0.7479864358901978,0.2650412619113922,1.2045331001281738,288.6863098144531,284.95001220703125,298.2885131835937,288.2549133300781,297.7887268066406,297.5318908691406,288.6878662109375,1.0,0.6034547686576843,0.4526567161083221,0.4526567161083221,1.0,1.0,-3.1993966102600098,1.0886443853378296,2.11075210571289,0.3710974156856537,1.0,0.6499999761581421,0.0,165.79095458984375,178.0,29451.40625,-0.0,2769.921630859375,1.0,283.1499938964844,287.74493408203125,291.2672424316406,293.1827087402344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007166385650635,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4851.11083984375,0.0,149.58847045898438,1895.4371337890625,0.0,2477.978759765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12133080,297.5941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6864929199219,0.9990000128746032,0.7481818199157715,0.5771036744117737,297.57452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6861877441406,0.8480533361434937,0.3918043673038482,0.3723472058773041,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6860656738281,0.8131987452507019,0.3416402041912079,0.2406370937824249,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6858825683594,0.7628717422485352,0.2821782529354095,0.2698043584823608,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6858215332031,0.7479864358901978,0.2650412619113922,1.2045331001281738,288.6863098144531,284.95001220703125,298.2885131835937,288.2549133300781,297.7887268066406,297.5318908691406,288.6878662109375,1.0,0.6034547686576843,0.4526567161083221,0.4526567161083221,1.0,1.0,-3.1993966102600098,1.0886443853378296,2.11075210571289,0.3710974156856537,1.0,0.6499999761581421,0.0,165.79095458984375,178.0,29451.40625,-0.0,2769.921630859375,1.0,283.1499938964844,287.74493408203125,291.2672424316406,293.1827087402344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007166385650635,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4851.11083984375,0.0,149.58847045898438,1895.4371337890625,0.0,2477.978759765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12133140,297.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70904541015625,0.9990000128746032,0.7513845562934875,0.5792331695556641,297.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.708740234375,0.849316418170929,0.3950865268707275,0.3754571974277496,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7086486816406,0.8135581016540527,0.3433668315410614,0.2418565601110458,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7084350585937,0.7635398507118225,0.2839664220809936,0.2715161144733429,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7083740234375,0.7481172680854797,0.2661508917808532,1.2096418142318726,288.7088928222656,284.95001220703125,298.33062744140625,288.2580261230469,297.8021850585937,297.531005859375,288.7104187011719,1.0,0.6063307523727417,0.4519082009792328,0.4519082009792328,1.0,1.0,-3.2153632640838623,1.092975616455078,2.122387647628784,0.3718143105506897,1.0,0.6499999761581421,0.0,167.1907958984375,178.0,29568.828125,-0.0,2810.281494140625,1.0,283.1499938964844,287.76324462890625,291.2706604003906,293.193115234375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802256166934967,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4858.623046875,0.0,149.58847045898438,1895.4371337890625,0.0,2492.07080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12133200,297.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.72412109375,0.9990000128746032,0.7534664273262024,0.5807801485061646,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72381591796875,0.8500950932502747,0.3972756564617157,0.3775332868099212,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72369384765625,0.8137394785881042,0.3445175588130951,0.2426706552505493,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7235107421875,0.7639278173446655,0.2851576805114746,0.2726583182811737,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72344970703125,0.7481479644775391,0.2668845057487488,1.2130286693572998,288.7239685058594,284.95001220703125,298.35821533203125,288.26007080078125,297.8108215332031,297.5301818847656,288.7254943847656,1.0,0.6082925200462341,0.4514092206954956,0.4514092206954956,1.0,1.0,-3.226145505905152,1.0959025621414185,2.1302430629730225,0.372299313545227,1.0,0.6499999761581421,0.0,168.17697143554688,181.0,29647.12890625,-0.0,2837.9638671875,1.0,283.1499938964844,287.77545166015625,291.2728881835937,293.20001220703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032967448234558,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4863.63037109375,0.0,149.58847045898438,1895.4371337890625,0.0,2501.60498046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12133260,297.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7616271972656,0.9990000128746032,0.7585064768791199,0.5849775075912476,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7613525390625,0.8518727421760559,0.4027505218982696,0.382730096578598,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.76123046875,0.8140422105789185,0.3473915159702301,0.2447077333927154,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.76104736328125,0.7647461891174316,0.2881321012973785,0.2755151987075805,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7609558105469,0.748075544834137,0.2686973214149475,1.2214241027832031,288.761474609375,284.95001220703125,298.4254455566406,288.26519775390625,297.83111572265625,297.527587890625,288.76300048828125,1.0,0.6133070588111877,0.4496678113937378,0.4496678113937378,1.0,1.0,-3.2534215450286865,1.1021296977996826,2.151291847229004,0.3723451793193817,1.0,0.6499999761581421,0.0,170.7829132080078,184.0,29841.646484375,-0.0,2909.361328125,1.0,283.1499938964844,287.80584716796875,291.2782592773437,293.2170715332031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059189319610596,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4876.06689453125,0.0,149.58847045898438,1895.4371337890625,0.0,2525.662353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12133320,297.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7616271972656,0.9990000128746032,0.7585064768791199,0.5849775075912476,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7613525390625,0.8518727421760559,0.4027505218982696,0.382730096578598,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.76123046875,0.8140422105789185,0.3473915159702301,0.2447077333927154,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.76104736328125,0.7647461891174316,0.2881321012973785,0.2755151987075805,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7609558105469,0.748075544834137,0.2686973214149475,1.2214241027832031,288.761474609375,284.95001220703125,298.4254455566406,288.26519775390625,297.83111572265625,297.527587890625,288.76300048828125,1.0,0.6133070588111877,0.4496678113937378,0.4496678113937378,1.0,1.0,-3.2534215450286865,1.1021296977996826,2.151291847229004,0.3723451793193817,1.0,0.6499999761581421,0.0,170.7829132080078,184.0,29841.646484375,-0.0,2909.361328125,1.0,283.1499938964844,287.80584716796875,291.2782592773437,293.2170715332031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059189319610596,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4876.06689453125,0.0,149.58847045898438,1895.4371337890625,0.0,2525.662353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12133380,297.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.798828125,0.9990000128746032,0.7633239030838013,0.5895239114761353,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7985534667969,0.8534650206565857,0.4082270562648773,0.3879333436489105,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7984313964844,0.8141852021217346,0.3502594828605652,0.2467446476221084,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7982482910156,0.7654004096984863,0.2910995185375213,0.2783707678318023,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7981872558594,0.7478404641151428,0.2704787254333496,1.229702711105347,288.7986755371094,284.95001220703125,298.490234375,288.270263671875,297.8499755859375,297.5243835449219,288.8001708984375,1.0,0.6184300184249878,0.4479264318943023,0.4479264318943023,1.0,1.0,-3.28099012374878,1.1083343029022217,2.1726558208465576,0.3722937405109405,1.0,0.6499999761581421,0.0,173.5431365966797,187.0,30034.23046875,-0.0,2983.32470703125,1.0,283.1499938964844,287.8359680175781,291.2833557128906,293.2337341308594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085336685180664,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4888.36669921875,0.0,149.58847045898438,1895.4371337890625,0.0,2549.69677734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12133440,297.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.798828125,0.9990000128746032,0.7633239030838013,0.5895239114761353,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7985534667969,0.8534650206565857,0.4082270562648773,0.3879333436489105,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7984313964844,0.8141852021217346,0.3502594828605652,0.2467446476221084,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7982482910156,0.7654004096984863,0.2910995185375213,0.2783707678318023,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7981872558594,0.7478404641151428,0.2704787254333496,1.229702711105347,288.7986755371094,284.95001220703125,298.490234375,288.270263671875,297.8499755859375,297.5243835449219,288.8001708984375,1.0,0.6184300184249878,0.4479264318943023,0.4479264318943023,1.0,1.0,-3.28099012374878,1.1083343029022217,2.1726558208465576,0.3722937405109405,1.0,0.6499999761581421,0.0,173.5431365966797,187.0,30034.23046875,-0.0,2983.32470703125,1.0,283.1499938964844,287.8359680175781,291.2833557128906,293.2337341308594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085336685180664,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4888.36669921875,0.0,149.58847045898438,1895.4371337890625,0.0,2549.69677734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12133500,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8172912597656,0.9990000128746032,0.7656627297401428,0.5918862223625183,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8170166015625,0.8542110919952393,0.4109656810760498,0.3905364871025085,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.81689453125,0.8142158389091492,0.3516910374164581,0.2477624863386154,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.81671142578125,0.7656842470169067,0.292580634355545,0.2797974646091461,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.816650390625,0.7476805448532104,0.2713589668273926,1.233801245689392,288.817138671875,284.95001220703125,298.521728515625,288.2727966308594,297.8589782714844,297.5225830078125,288.818603515625,1.0,0.6210142374038696,0.4470557272434234,0.4470557272434234,1.0,1.0,-3.2948198318481445,1.111417531967163,2.183402299880981,0.3722357749938965,1.0,0.6499999761581421,0.0,174.96466064453125,187.0,30129.673828125,-0.0,3021.0703125,1.0,283.1499938964844,287.8509216308594,291.28582763671875,293.2419738769531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098306059837341,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4894.466796875,0.0,149.58847045898438,1895.4371337890625,0.0,2561.6337890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12133560,297.5709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.83563232421875,0.9990000128746032,0.7679524421691895,0.5942893028259277,297.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8353576660156,0.8549326658248901,0.4137046039104461,0.393140435218811,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8352355957031,0.8142274618148804,0.3531206250190735,0.2487794458866119,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8350524902344,0.7659471035003662,0.2940596044063568,0.2812228798866272,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8349609375,0.7474996447563171,0.2722315490245819,1.2378684282302856,288.83544921875,284.95001220703125,298.5526123046875,288.2753295898437,297.8676452636719,297.5207214355469,288.8369140625,1.0,0.6236094236373901,0.4461750090122223,0.4461750090122223,1.0,1.0,-3.308671474456787,1.1144615411758425,2.1942100524902344,0.37213134765625,1.0,0.6499999761581421,0.0,176.40716552734375,190.0,30224.32421875,-0.0,3059.25634765625,1.0,283.1499938964844,287.86572265625,291.28826904296875,293.2500915527344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811116099357605,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4900.52294921875,0.0,149.58847045898438,1895.4371337890625,0.0,2573.47509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12133620,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8718566894531,0.9990000128746032,0.7723954916000366,0.5991844534873962,297.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.87158203125,0.8563178181648254,0.4191831946372986,0.3983501493930816,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8714599609375,0.8142082095146179,0.3559734225273132,0.2508101761341095,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8713073730469,0.766424298286438,0.2970110774040222,0.2840691208839416,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8712158203125,0.7470895051956177,0.2739549279212951,1.2459118366241455,288.8717041015625,284.95001220703125,298.612548828125,288.2803649902344,297.88409423828125,297.51678466796875,288.8731384277344,1.0,0.6288152933120728,0.4444135427474975,0.4444135427474975,1.0,1.0,-3.336371660232544,1.120471477508545,2.215900182723999,0.3718397319316864,1.0,0.6499999761581421,0.0,179.34120178222656,193.0,30411.25,-0.0,3136.76123046875,1.0,283.1499938964844,287.8949890136719,291.2930603027344,293.2661437988281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136476874351501,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4912.5068359375,0.0,149.58847045898438,1895.4371337890625,0.0,2596.82421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12133680,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8718566894531,0.9990000128746032,0.7723954916000366,0.5991844534873962,297.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.87158203125,0.8563178181648254,0.4191831946372986,0.3983501493930816,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8714599609375,0.8142082095146179,0.3559734225273132,0.2508101761341095,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8713073730469,0.766424298286438,0.2970110774040222,0.2840691208839416,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8712158203125,0.7470895051956177,0.2739549279212951,1.2459118366241455,288.8717041015625,284.95001220703125,298.612548828125,288.2803649902344,297.88409423828125,297.51678466796875,288.8731384277344,1.0,0.6288152933120728,0.4444135427474975,0.4444135427474975,1.0,1.0,-3.336371660232544,1.120471477508545,2.215900182723999,0.3718397319316864,1.0,0.6499999761581421,0.0,179.34120178222656,193.0,30411.25,-0.0,3136.76123046875,1.0,283.1499938964844,287.8949890136719,291.2930603027344,293.2661437988281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136476874351501,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4912.5068359375,0.0,149.58847045898438,1895.4371337890625,0.0,2596.82421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12133740,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90753173828125,0.9990000128746032,0.776677131652832,0.6041602492332458,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9072570800781,0.8576440215110779,0.4246627986431122,0.4035617709159851,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9071350097656,0.8141496777534485,0.358817845582962,0.2528362572193146,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.7668536901473999,0.2999541759490967,0.2869090437889099,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9068908691406,0.7466334104537964,0.2756520807743072,1.2538443803787231,288.9073791503906,284.95001220703125,298.6700744628906,288.28533935546875,297.8995056152344,297.5126342773437,288.90875244140625,1.0,0.6340245604515076,0.4426520764827728,0.4426520764827728,1.0,1.0,-3.364004373550415,1.126357913017273,2.237646579742432,0.3714347183704376,1.0,0.6499999761581421,0.0,182.3251342773437,196.0,30595.03515625,-0.0,3215.5859375,1.0,283.1499938964844,287.9237670898437,291.2977600097656,293.28192138671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161268830299377,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4924.32958984375,0.0,149.58847045898438,1895.4371337890625,0.0,2619.7255859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12133800,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90753173828125,0.9990000128746032,0.776677131652832,0.6041602492332458,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9072570800781,0.8576440215110779,0.4246627986431122,0.4035617709159851,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9071350097656,0.8141496777534485,0.358817845582962,0.2528362572193146,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.7668536901473999,0.2999541759490967,0.2869090437889099,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9068908691406,0.7466334104537964,0.2756520807743072,1.2538443803787231,288.9073791503906,284.95001220703125,298.6700744628906,288.28533935546875,297.8995056152344,297.5126342773437,288.90875244140625,1.0,0.6340245604515076,0.4426520764827728,0.4426520764827728,1.0,1.0,-3.364004373550415,1.126357913017273,2.237646579742432,0.3714347183704376,1.0,0.6499999761581421,0.0,182.3251342773437,196.0,30595.03515625,-0.0,3215.5859375,1.0,283.1499938964844,287.9237670898437,291.2977600097656,293.28192138671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161268830299377,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4924.32958984375,0.0,149.58847045898438,1895.4371337890625,0.0,2619.7255859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12133860,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9425354003906,0.9990000128746032,0.7808008193969727,0.609167218208313,297.57928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9422912597656,0.8589348793029785,0.4301438331604004,0.4087749421596527,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9421691894531,0.8140729069709778,0.3616530895233154,0.254856675863266,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9420166015625,0.7672562003135681,0.3028882443904876,0.2897413372993469,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9419250488281,0.7461515665054321,0.277323305606842,1.2616645097732544,288.9423828125,284.95001220703125,298.7252197265625,288.290283203125,297.9137878417969,297.50836181640625,288.9437255859375,1.0,0.6392238140106201,0.4407766461372375,0.4407766461372375,1.0,1.0,-3.391535520553589,1.1318223476409912,2.2597131729125977,0.3706279098987579,1.0,0.6499999761581421,0.0,185.3402557373047,199.0,30775.1171875,-0.0,3295.5244140625,1.0,283.1499938964844,287.9519958496094,291.30242919921875,293.29742431640625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185481429100037,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4935.95947265625,0.0,149.58847045898438,1895.4371337890625,0.0,2642.1240234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12133920,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9425354003906,0.9990000128746032,0.7808008193969727,0.609167218208313,297.57928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9422912597656,0.8589348793029785,0.4301438331604004,0.4087749421596527,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9421691894531,0.8140729069709778,0.3616530895233154,0.254856675863266,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9420166015625,0.7672562003135681,0.3028882443904876,0.2897413372993469,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9419250488281,0.7461515665054321,0.277323305606842,1.2616645097732544,288.9423828125,284.95001220703125,298.7252197265625,288.290283203125,297.9137878417969,297.50836181640625,288.9437255859375,1.0,0.6392238140106201,0.4407766461372375,0.4407766461372375,1.0,1.0,-3.391535520553589,1.1318223476409912,2.2597131729125977,0.3706279098987579,1.0,0.6499999761581421,0.0,185.3402557373047,199.0,30775.1171875,-0.0,3295.5244140625,1.0,283.1499938964844,287.9519958496094,291.30242919921875,293.29742431640625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185481429100037,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4935.95947265625,0.0,149.58847045898438,1895.4371337890625,0.0,2642.1240234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12133980,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97686767578125,0.9990000128746032,0.7847658395767212,0.6141828894615173,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97662353515625,0.8602012991905212,0.4356264472007751,0.4139896035194397,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9765014648437,0.8139868378639221,0.3644780218601227,0.2568704485893249,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9763488769531,0.7676407098770142,0.3058123588562011,0.2925648987293243,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.97625732421875,0.7456529140472412,0.2789683640003204,1.2693698406219482,288.9767150878906,284.95001220703125,298.7779846191406,288.295166015625,297.92706298828125,297.5040283203125,288.9780578613281,1.0,0.6444026827812195,0.4389012455940246,0.4389012455940246,1.0,1.0,-3.4189252853393555,1.137120008468628,2.2818052768707275,0.3696859776973724,1.0,0.6499999761581421,0.0,188.3769989013672,202.0,30951.548828125,-0.0,3376.43359375,1.0,283.1499938964844,287.9796142578125,291.3070373535156,293.3126525878906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209075331687927,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4947.39501953125,0.0,149.58847045898438,1895.4371337890625,0.0,2663.979248046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12134040,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97686767578125,0.9990000128746032,0.7847658395767212,0.6141828894615173,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97662353515625,0.8602012991905212,0.4356264472007751,0.4139896035194397,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9765014648437,0.8139868378639221,0.3644780218601227,0.2568704485893249,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9763488769531,0.7676407098770142,0.3058123588562011,0.2925648987293243,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.97625732421875,0.7456529140472412,0.2789683640003204,1.2693698406219482,288.9767150878906,284.95001220703125,298.7779846191406,288.295166015625,297.92706298828125,297.5040283203125,288.9780578613281,1.0,0.6444026827812195,0.4389012455940246,0.4389012455940246,1.0,1.0,-3.4189252853393555,1.137120008468628,2.2818052768707275,0.3696859776973724,1.0,0.6499999761581421,0.0,188.3769989013672,202.0,30951.548828125,-0.0,3376.43359375,1.0,283.1499938964844,287.9796142578125,291.3070373535156,293.3126525878906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209075331687927,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4947.39501953125,0.0,149.58847045898438,1895.4371337890625,0.0,2663.979248046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12134100,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9937744140625,0.9990000128746032,0.7866916060447693,0.61668860912323,297.5799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9935607910156,0.8608279228210449,0.4383684694766998,0.4165974855422973,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9934387207031,0.813942551612854,0.3658865690231323,0.2578747272491455,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9932861328125,0.7678284645080566,0.3072707056999206,0.293973296880722,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9931945800781,0.7453997731208801,0.2797816097736358,1.273181438446045,288.99365234375,284.95001220703125,298.803466796875,288.297607421875,297.933349609375,297.5018310546875,288.99493408203125,1.0,0.6469824910163879,0.4379635155200958,0.4379635155200958,1.0,1.0,-3.432561159133911,1.1397076845169067,2.292853355407715,0.3691678345203399,1.0,0.6499999761581421,0.0,189.90126037597656,202.0,31038.4140625,-0.0,3417.22509765625,1.0,283.1499938964844,287.99322509765625,291.3092956542969,293.3201599121094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220649361610413,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4953.04150390625,0.0,149.58847045898438,1895.4371337890625,0.0,2674.7099609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
