time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134160,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0105285644531,0.9990000128746032,0.7885808348655701,0.6191902756690979,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.01031494140625,0.8614515662193298,0.4411110579967499,0.4192057847976684,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0101928710937,0.8138985633850098,0.3672925233840942,0.2588772475719452,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0100402832031,0.7680143713951111,0.3087264895439148,0.2953794002532959,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.00994873046875,0.7451453804969788,0.2805888950824737,1.276966571807861,289.0104064941406,284.95001220703125,298.8283386230469,288.3000183105469,297.9393615722656,297.4996337890625,289.0116882324219,1.0,0.6495553255081177,0.4370136559009552,0.4370136559009552,1.0,1.0,-3.4461560249328613,1.1422240734100342,2.303931951522827,0.3685883581638336,1.0,0.6499999761581421,0.0,191.4283905029297,205.0,31124.349609375,-0.0,3458.2294921875,1.0,283.1499938964844,288.0067138671875,291.31158447265625,293.3276062011719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232077956199646,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4958.63818359375,0.0,149.58847045898438,1895.4371337890625,0.0,2685.3125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12134220,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.04351806640625,0.9990000128746032,0.792243242263794,0.6241759061813354,297.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0433044433594,0.8626925349235535,0.446598082780838,0.4244236946105957,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0431823730469,0.8138130307197571,0.3700957596302032,0.260876327753067,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.04302978515625,0.7683823108673096,0.3116298019886017,0.2981838583946228,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.04296875,0.7446339726448059,0.2821846604347229,1.28445303440094,289.0433959960937,284.95001220703125,298.8763427734375,288.3048095703125,297.9507141113281,297.4952697753906,289.0446472167969,1.0,0.6546770334243774,0.4351139068603515,0.4351139068603515,1.0,1.0,-3.473212480545044,1.1471245288848877,2.326087951660156,0.367330402135849,1.0,0.6499999761581421,0.0,194.4885711669922,208.0,31293.412109375,-0.0,3540.826904296875,1.0,283.1499938964844,288.033203125,291.3160400390625,293.34228515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254476189613342,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4969.67822265625,0.0,149.58847045898438,1895.4371337890625,0.0,2706.10986328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12134280,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.04351806640625,0.9990000128746032,0.792243242263794,0.6241759061813354,297.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0433044433594,0.8626925349235535,0.446598082780838,0.4244236946105957,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0431823730469,0.8138130307197571,0.3700957596302032,0.260876327753067,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.04302978515625,0.7683823108673096,0.3116298019886017,0.2981838583946228,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.04296875,0.7446339726448059,0.2821846604347229,1.28445303440094,289.0433959960937,284.95001220703125,298.8763427734375,288.3048095703125,297.9507141113281,297.4952697753906,289.0446472167969,1.0,0.6546770334243774,0.4351139068603515,0.4351139068603515,1.0,1.0,-3.473212480545044,1.1471245288848877,2.326087951660156,0.367330402135849,1.0,0.6499999761581421,0.0,194.4885711669922,208.0,31293.412109375,-0.0,3540.826904296875,1.0,283.1499938964844,288.033203125,291.3160400390625,293.34228515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254476189613342,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4969.67822265625,0.0,149.58847045898438,1895.4371337890625,0.0,2706.10986328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12134340,297.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0655822753906,0.9990000128746032,0.7946504950523376,0.6275529265403748,297.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0653686523437,0.8635315299034119,0.4503307044506073,0.4279729425907135,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.06524658203125,0.8137567043304443,0.3719955086708069,0.2622312903404236,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06512451171875,0.7686297297477722,0.3135979771614074,0.3000852465629577,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0650329589844,0.7442849278450012,0.283256471157074,1.2894843816757202,289.0654296875,284.95001220703125,298.9076232910156,288.3080139160156,297.9579162597656,297.4922790527344,289.0666809082031,1.0,0.6581413745880127,0.4338220953941345,0.4338220953941345,1.0,1.0,-3.4915080070495605,1.1503591537475586,2.341148853302002,0.3664031028747558,1.0,0.6499999761581421,0.0,196.5739288330078,208.0,31406.3359375,-0.0,3597.44091796875,1.0,283.1499938964844,288.0509033203125,291.3190612792969,293.35211181640625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269385695457458,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4977.0732421875,0.0,149.58847045898438,1895.4371337890625,0.0,2719.965576171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12134400,297.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0758056640625,0.9990000128746032,0.7957473397254944,0.6291248202323914,297.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0755920410156,0.8639312386512756,0.4520878493785858,0.4296434819698334,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0754699707031,0.8137354254722595,0.3728865087032318,0.262866735458374,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0753479003906,0.7687497735023499,0.3145212531089782,0.3009771108627319,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07525634765625,0.7441235780715942,0.2837551236152649,1.2918256521224976,289.0756530761719,284.95001220703125,298.9219665527344,288.3095092773437,297.96112060546875,297.49090576171875,289.076904296875,1.0,0.6597645282745361,0.4332141876220703,0.4332141876220703,1.0,1.0,-3.500087022781372,1.151853322982788,2.348233699798584,0.3659468293190002,1.0,0.6499999761581421,0.0,197.5513458251953,211.0,31458.625,-0.0,3624.1416015625,1.0,283.1499938964844,288.05908203125,291.3204650878906,293.3566589355469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276259303092957,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4980.50341796875,0.0,149.58847045898438,1895.4371337890625,0.0,2726.356689453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12134460,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1074523925781,0.9990000128746032,0.7991123795509338,0.6340603828430176,297.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.10723876953125,0.865157425403595,0.4575800895690918,0.4348652362823486,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.10711669921875,0.8136569261550903,0.3756658732891083,0.264849454164505,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10699462890625,0.7691084742546082,0.3174019455909729,0.3037604689598083,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1069030761719,0.7436084747314453,0.2853034734725952,1.2991008758544922,289.1073303222656,284.95001220703125,298.9652099609375,288.3141174316406,297.9706420898437,297.4865417480469,289.1085205078125,1.0,0.6648185849189758,0.4312560558319092,0.4312560558319092,1.0,1.0,-3.5267679691314697,1.1562522649765017,2.370515823364258,0.3642819225788116,1.0,0.6499999761581421,0.0,200.6244201660156,214.0,31620.4140625,-0.0,3708.243408203125,1.0,283.1499938964844,288.0844421386719,291.3247985839844,293.3707580566406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297528028488159,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4991.138671875,0.0,149.58847045898438,1895.4371337890625,0.0,2746.144287109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12134520,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1074523925781,0.9990000128746032,0.7991123795509338,0.6340603828430176,297.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.10723876953125,0.865157425403595,0.4575800895690918,0.4348652362823486,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.10711669921875,0.8136569261550903,0.3756658732891083,0.264849454164505,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10699462890625,0.7691084742546082,0.3174019455909729,0.3037604689598083,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1069030761719,0.7436084747314453,0.2853034734725952,1.2991008758544922,289.1073303222656,284.95001220703125,298.9652099609375,288.3141174316406,297.9706420898437,297.4865417480469,289.1085205078125,1.0,0.6648185849189758,0.4312560558319092,0.4312560558319092,1.0,1.0,-3.5267679691314697,1.1562522649765017,2.370515823364258,0.3642819225788116,1.0,0.6499999761581421,0.0,200.6244201660156,214.0,31620.4140625,-0.0,3708.243408203125,1.0,283.1499938964844,288.0844421386719,291.3247985839844,293.3707580566406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297528028488159,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4991.138671875,0.0,149.58847045898438,1895.4371337890625,0.0,2746.144287109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12134580,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.138427734375,0.9990000128746032,0.8023335933685303,0.6389560699462891,297.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1382141113281,0.8663833737373352,0.4630753397941589,0.4400890171527862,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1380920410156,0.813587486743927,0.3784330189228058,0.2668236196041107,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1379699707031,0.7694684863090515,0.320271223783493,0.3065329790115356,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1379089355469,0.7430976629257202,0.2868292331695556,1.3062744140625,289.1383056640625,284.95001220703125,299.0061340332031,288.3186340332031,297.979248046875,297.48223876953125,289.1394348144531,1.0,0.6698387861251831,0.429297924041748,0.429297924041748,1.0,1.0,-3.553274154663086,1.1604756116867063,2.39279842376709,0.3624860048294067,1.0,0.6499999761581421,0.0,203.69830322265625,217.0,31778.5,-0.0,3793.047119140625,1.0,283.1499938964844,288.1092224121094,291.3290405273437,293.3845520019531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318261504173279,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5001.55712890625,0.0,149.58847045898438,1895.4371337890625,0.0,2765.451904296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12134640,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.138427734375,0.9990000128746032,0.8023335933685303,0.6389560699462891,297.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1382141113281,0.8663833737373352,0.4630753397941589,0.4400890171527862,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1380920410156,0.813587486743927,0.3784330189228058,0.2668236196041107,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1379699707031,0.7694684863090515,0.320271223783493,0.3065329790115356,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1379089355469,0.7430976629257202,0.2868292331695556,1.3062744140625,289.1383056640625,284.95001220703125,299.0061340332031,288.3186340332031,297.979248046875,297.48223876953125,289.1394348144531,1.0,0.6698387861251831,0.429297924041748,0.429297924041748,1.0,1.0,-3.553274154663086,1.1604756116867063,2.39279842376709,0.3624860048294067,1.0,0.6499999761581421,0.0,203.69830322265625,217.0,31778.5,-0.0,3793.047119140625,1.0,283.1499938964844,288.1092224121094,291.3290405273437,293.3845520019531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318261504173279,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5001.55712890625,0.0,149.58847045898438,1895.4371337890625,0.0,2765.451904296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12134700,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.15362548828125,0.9990000128746032,0.8038843870162964,0.6413893103599548,297.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1534423828125,0.8669962882995605,0.4658242166042328,0.4427018165588379,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1533203125,0.8135555386543274,0.3798112869262695,0.2678070068359375,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1531982421875,0.7696483135223389,0.3217009305953979,0.307914525270462,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1531066894531,0.7428430318832397,0.2875827848911285,1.3098193407058716,289.15350341796875,284.95001220703125,299.0257263183594,288.32086181640625,297.9832458496094,297.4801025390625,289.1546630859375,1.0,0.6723347902297974,0.4283188581466675,0.4283188581466675,1.0,1.0,-3.5664525032043457,1.162520408630371,2.4039318561553955,0.3615400493144989,1.0,0.6499999761581421,0.0,205.2351226806641,217.0,31856.14453125,-0.0,3835.6865234375,1.0,283.1499938964844,288.12139892578125,291.33111572265625,293.3913269042969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328406810760498,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5006.6806640625,0.0,149.58847045898438,1895.4371337890625,0.0,2774.905517578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12134760,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.168701171875,0.9990000128746032,0.8053979277610779,0.6438131928443909,297.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.16851806640625,0.8676088452339172,0.4685738384723663,0.4453151226043701,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1683959960937,0.8135253190994263,0.3811862468719482,0.268788069486618,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.16827392578125,0.7698280215263367,0.3231274485588074,0.3092930912971496,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1681823730469,0.7425890564918518,0.2883305549621582,1.313338279724121,289.1685791015625,284.95001220703125,299.0447082519531,288.3230285644531,297.98699951171875,297.4779968261719,289.1697082519531,1.0,0.6748219132423401,0.4273484051227569,0.4273484051227569,1.0,1.0,-3.5795841217041016,1.164544701576233,2.415039539337158,0.3605848550796509,1.0,0.6499999761581421,0.0,206.77203369140625,220.0,31932.916015625,-0.0,3878.490234375,1.0,283.1499938964844,288.1334228515625,291.3331604003906,293.3980407714844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338420987129211,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5011.75244140625,0.0,149.58847045898438,1895.4371337890625,0.0,2784.239990234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12134820,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.19830322265625,0.9990000128746032,0.8083055019378662,0.6486325860023499,297.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1981506347656,0.8688335418701172,0.4740754067897796,0.4505434334278106,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1980285644531,0.8134695887565613,0.3839251101016998,0.2707424759864807,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1979064941406,0.7701865434646606,0.3259702026844024,0.3120404183864593,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.19781494140625,0.7420822978019714,0.2898077368736267,1.3202937841415403,289.1982116699219,284.95001220703125,299.0809631347656,288.3273010253906,297.9939270019531,297.47381591796875,289.1993103027344,1.0,0.6797680854797363,0.4254074692726135,0.4254074692726135,1.0,1.0,-3.605699062347412,1.1684647798538208,2.437234401702881,0.3585825860500335,1.0,0.6499999761581421,0.0,209.8453521728516,223.0,32083.75,-0.0,3964.55810546875,1.0,283.1499938964844,288.1570739746094,291.337158203125,293.4111633300781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835804283618927,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5021.72900390625,0.0,149.58847045898438,1895.4371337890625,0.0,2802.541015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12134880,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.19830322265625,0.9990000128746032,0.8083055019378662,0.6486325860023499,297.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1981506347656,0.8688335418701172,0.4740754067897796,0.4505434334278106,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1980285644531,0.8134695887565613,0.3839251101016998,0.2707424759864807,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1979064941406,0.7701865434646606,0.3259702026844024,0.3120404183864593,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.19781494140625,0.7420822978019714,0.2898077368736267,1.3202937841415403,289.1982116699219,284.95001220703125,299.0809631347656,288.3273010253906,297.9939270019531,297.47381591796875,289.1993103027344,1.0,0.6797680854797363,0.4254074692726135,0.4254074692726135,1.0,1.0,-3.605699062347412,1.1684647798538208,2.437234401702881,0.3585825860500335,1.0,0.6499999761581421,0.0,209.8453521728516,223.0,32083.75,-0.0,3964.55810546875,1.0,283.1499938964844,288.1570739746094,291.337158203125,293.4111633300781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835804283618927,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5021.72900390625,0.0,149.58847045898438,1895.4371337890625,0.0,2802.541015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12134940,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2225036621094,0.9990000128746032,0.8106113076210022,0.6526255011558533,297.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.22235107421875,0.8698517084121704,0.4786632061004638,0.4549029171466827,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.22222900390625,0.81342613697052,0.3861971795558929,0.2723639905452728,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2221069335937,0.7704829573631287,0.3283295333385467,0.3143207728862762,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2220153808594,0.7416602969169617,0.2910211980342865,1.3260118961334229,289.222412109375,284.95001220703125,299.1094055175781,288.33074951171875,297.9991149902344,297.47039794921875,289.2234802246094,1.0,0.6838634610176086,0.4237895607948303,0.4237895607948303,1.0,1.0,-3.627318620681762,1.171600103378296,2.455718517303467,0.3568176031112671,1.0,0.6499999761581421,0.0,212.4081878662109,223.0,32206.837890625,-0.0,4036.7861328125,1.0,283.1499938964844,288.1763916015625,291.34039306640625,293.4218444824219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374025225639343,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5029.88037109375,0.0,149.58847045898438,1895.4371337890625,0.0,2817.456787109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12135000,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.227294921875,0.9990000128746032,0.8110582232475281,0.6534191966056824,297.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.22711181640625,0.8700551390647888,0.4795794785022735,0.4557735025882721,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2269897460937,0.8134180903434753,0.3866495490074157,0.2726868391036987,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2268981933594,0.7705421447753906,0.3287993669509887,0.3147749006748199,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.226806640625,0.7415762543678284,0.2912614345550537,1.3271443843841553,289.2271728515625,284.95001220703125,299.1148986816406,288.3314208984375,298.00006103515625,297.4697265625,289.2282409667969,1.0,0.6846780180931091,0.4234665334224701,0.4234665334224701,1.0,1.0,-3.6316192150115967,1.1722118854522705,2.459407329559326,0.3564549088478088,1.0,0.6499999761581421,0.0,212.91961669921875,226.0,32231.109375,-0.0,4051.254638671875,1.0,283.1499938964844,288.18017578125,291.3410339355469,293.4239501953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377174139022827,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5031.48828125,0.0,149.58847045898438,1895.4371337890625,0.0,2820.396484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12135060,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2555847167969,0.9990000128746032,0.8136535882949829,0.6581732034683228,297.5826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.25543212890625,0.8712722063064575,0.4850819110870361,0.4610030949115753,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2553100585937,0.8133707642555237,0.389359712600708,0.2746211290359497,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552185058594,0.7708948850631714,0.3316152095794678,0.3174965977668762,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.255126953125,0.7410708665847778,0.2926917672157287,1.3338909149169922,289.2554626464844,284.95001220703125,299.1465148925781,288.3353576660156,298.0052795410156,297.4657287597656,289.2565002441406,1.0,0.689552366733551,0.421443909406662,0.421443909406662,1.0,1.0,-3.657346248626709,1.1755586862564087,2.48178768157959,0.3539744615554809,1.0,0.6499999761581421,0.0,215.9945526123047,229.0,32374.78515625,-0.0,4138.56591796875,1.0,283.1499938964844,288.2027282714844,291.3447265625,293.4363708496094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395834565162659,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5041.01123046875,0.0,149.58847045898438,1895.4371337890625,0.0,2837.82373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12135120,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2555847167969,0.9990000128746032,0.8136535882949829,0.6581732034683228,297.5826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.25543212890625,0.8712722063064575,0.4850819110870361,0.4610030949115753,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2553100585937,0.8133707642555237,0.389359712600708,0.2746211290359497,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552185058594,0.7708948850631714,0.3316152095794678,0.3174965977668762,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.255126953125,0.7410708665847778,0.2926917672157287,1.3338909149169922,289.2554626464844,284.95001220703125,299.1465148925781,288.3353576660156,298.0052795410156,297.4657287597656,289.2565002441406,1.0,0.689552366733551,0.421443909406662,0.421443909406662,1.0,1.0,-3.657346248626709,1.1755586862564087,2.48178768157959,0.3539744615554809,1.0,0.6499999761581421,0.0,215.9945526123047,229.0,32374.78515625,-0.0,4138.56591796875,1.0,283.1499938964844,288.2027282714844,291.3447265625,293.4363708496094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395834565162659,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5041.01123046875,0.0,149.58847045898438,1895.4371337890625,0.0,2837.82373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12135180,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.282958984375,0.9990000128746032,0.8160595893859863,0.662896990776062,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2828369140625,0.872468113899231,0.4905489981174469,0.4662071764469147,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28271484375,0.813327968120575,0.3920587003231048,0.2765469551086426,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2826232910156,0.7712455987930298,0.3344207406044006,0.3202075958251953,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.28253173828125,0.7405651807785034,0.2940998375415802,1.3405338525772097,289.2828674316406,284.95001220703125,299.1758117675781,288.3391418457031,298.0089416503906,297.460693359375,289.28387451171875,1.0,0.6943891644477844,0.4194212853908539,0.4194212853908539,1.0,1.0,-3.682864904403688,1.1787177324295044,2.5041470527648926,0.3513577580451965,1.0,0.6499999761581421,0.0,219.06993103027344,217.0,32513.32421875,-0.0,4226.4228515625,1.0,283.1499938964844,288.2244873046875,291.3482360839844,293.4483642578125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413978815078735,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5050.21630859375,0.0,149.58847045898438,1895.4371337890625,0.0,2854.778564453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12135240,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.282958984375,0.9990000128746032,0.8160595893859863,0.662896990776062,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2828369140625,0.872468113899231,0.4905489981174469,0.4662071764469147,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28271484375,0.813327968120575,0.3920587003231048,0.2765469551086426,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2826232910156,0.7712455987930298,0.3344207406044006,0.3202075958251953,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.28253173828125,0.7405651807785034,0.2940998375415802,1.3405338525772097,289.2828674316406,284.95001220703125,299.1758117675781,288.3391418457031,298.0089416503906,297.460693359375,289.28387451171875,1.0,0.6943891644477844,0.4194212853908539,0.4194212853908539,1.0,1.0,-3.682864904403688,1.1787177324295044,2.5041470527648926,0.3513577580451965,1.0,0.6499999761581421,0.0,219.06993103027344,217.0,32513.32421875,-0.0,4226.4228515625,1.0,283.1499938964844,288.2244873046875,291.3482360839844,293.4483642578125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413978815078735,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5050.21630859375,0.0,149.58847045898438,1895.4371337890625,0.0,2854.778564453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12135300,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2927551269531,0.9990000128746032,0.8173938393592834,0.660820484161377,297.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2926940917969,0.8749801516532898,0.4932484626770019,0.468721479177475,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2926330566406,0.8149994015693665,0.393382579088211,0.2774509489536285,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2925720214844,0.7730986475944519,0.3357990086078644,0.3214836716651916,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.29254150390625,0.7418003678321838,0.2947796583175659,1.343471884727478,289.2926940917969,284.95001220703125,299.1896057128906,288.3409423828125,298.01043701171875,297.458251953125,289.2931823730469,1.0,0.6947168111801147,0.4184099733829498,0.4184099733829498,1.0,1.0,-3.689565420150757,1.1781048774719238,2.511460542678833,0.349469244480133,1.0,0.6499999761581421,0.0,218.59201049804688,217.0,32553.216796875,-0.0,4241.568359375,1.0,283.1499938964844,288.2326354980469,291.349853515625,293.4537353515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422790169715881,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5053.748046875,0.0,149.58847045898438,1895.4371337890625,0.0,2863.015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12135360,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2977600097656,0.9990000128746032,0.8191472291946411,0.6561263203620911,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2977294921875,0.8786444664001465,0.4959160685539245,0.4711646735668182,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2976989746094,0.8176447749137878,0.3946785628795624,0.2783061563968658,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.29766845703125,0.7759546637535095,0.3371534645557403,0.3226960599422455,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2976379394531,0.7439228892326355,0.2954392731189728,1.346116542816162,289.2977294921875,284.95001220703125,299.20281982421875,288.3426818847656,298.0130920410156,297.4578857421875,289.2980041503906,1.0,0.6941714286804199,0.4174362421035766,0.4174362421035766,1.0,1.0,-3.6925344467163086,1.1762750148773191,2.5162594318389893,0.3470371961593628,1.0,0.6499999761581421,0.0,216.90505981445312,220.0,32574.9453125,-0.0,4239.0009765625,1.0,283.1499938964844,288.2368469238281,291.3508605957031,293.4573669433594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843063235282898,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5055.63818359375,0.0,149.58847045898438,1895.4371337890625,0.0,2870.347900390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12135420,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3125915527344,0.9990000128746032,0.8230906128883362,0.6530417203903198,297.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3125,0.8831909894943237,0.5012454390525818,0.4761104583740234,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3124084472656,0.8204787969589233,0.3972625732421875,0.28006312251091,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3123474121094,0.7792378664016724,0.3398623168468475,0.3251936137676239,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3122863769531,0.7460249066352844,0.2967715859413147,1.3518096208572388,289.3125305175781,284.95001220703125,299.2275390625,288.34600830078125,298.0193786621094,297.4592590332031,289.3132019042969,1.0,0.6960318684577942,0.4154888093471527,0.4154888093471527,1.0,1.0,-3.7067246437072754,1.1755173206329346,2.531207323074341,0.3428402245044708,1.0,0.6499999761581421,0.0,216.3782653808593,223.0,32658.681640625,-0.0,4274.3623046875,1.0,283.1499938964844,288.24835205078125,291.3519897460937,293.4626159667969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442464470863342,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5060.30517578125,0.0,149.58847045898438,1895.4371337890625,0.0,2881.41455078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12135480,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3125915527344,0.9990000128746032,0.8230906128883362,0.6530417203903198,297.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3125,0.8831909894943237,0.5012454390525818,0.4761104583740234,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3124084472656,0.8204787969589233,0.3972625732421875,0.28006312251091,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3123474121094,0.7792378664016724,0.3398623168468475,0.3251936137676239,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3122863769531,0.7460249066352844,0.2967715859413147,1.3518096208572388,289.3125305175781,284.95001220703125,299.2275390625,288.34600830078125,298.0193786621094,297.4592590332031,289.3132019042969,1.0,0.6960318684577942,0.4154888093471527,0.4154888093471527,1.0,1.0,-3.7067246437072754,1.1755173206329346,2.531207323074341,0.3428402245044708,1.0,0.6499999761581421,0.0,216.3782653808593,223.0,32658.681640625,-0.0,4274.3623046875,1.0,283.1499938964844,288.24835205078125,291.3519897460937,293.4626159667969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442464470863342,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5060.30517578125,0.0,149.58847045898438,1895.4371337890625,0.0,2881.41455078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12135540,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3274841308594,0.9990000128746032,0.825860321521759,0.6528416872024536,297.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3273620605469,0.8856852650642395,0.5053079128265381,0.4799093902111053,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3273010253906,0.8218003511428833,0.3992269039154053,0.2814220488071441,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.32720947265625,0.7808936238288879,0.3419204652309418,0.3271247744560241,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271484375,0.7468873858451843,0.2977889776229858,1.3563278913497925,289.327392578125,284.95001220703125,299.24481201171875,288.3483581542969,298.0228576660156,297.4591064453125,289.3281555175781,1.0,0.6981576681137085,0.4140087366104126,0.4140087366104126,1.0,1.0,-3.720446586608887,1.175917387008667,2.54452919960022,0.3400977551937103,1.0,0.6499999761581421,0.0,216.9640655517578,223.0,32735.5,-0.0,4315.71484375,1.0,283.1499938964844,288.2601318359375,291.3537292480469,293.4683532714844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845032274723053,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5065.263671875,0.0,149.58847045898438,1895.4371337890625,0.0,2888.765869140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12135600,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3323669433594,0.9990000128746032,0.826690137386322,0.6529892683029175,297.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.332275390625,0.8863767385482788,0.5065929889678955,0.4811141490936279,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321838378906,0.8221354484558105,0.3998471796512604,0.2818535268306732,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321228027344,0.7813320755958557,0.3425700664520263,0.3277375102043152,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.33203125,0.7470858693122864,0.2981100976467132,1.3577699661254885,289.3323059082031,284.95001220703125,299.25,288.3490905761719,298.02374267578125,297.4588623046875,289.33306884765625,1.0,0.6989107131958008,0.4135413467884063,0.4135413467884063,1.0,1.0,-3.725064754486084,1.1761338710784912,2.5489308834075928,0.3392617404460907,1.0,0.6499999761581421,0.0,217.2453765869141,226.0,32760.67578125,-0.0,4330.22705078125,1.0,283.1499938964844,288.2640075683594,291.3544616699219,293.4704284667969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452893495559692,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5066.93212890625,0.0,149.58847045898438,1895.4371337890625,0.0,2891.17138671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12135660,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3538513183594,0.9990000128746032,0.8298850655555725,0.6546204090118408,297.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3537292480469,0.8887900710105896,0.5119597911834717,0.4861607551574707,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3536376953125,0.8231359124183655,0.4024300277233124,0.2836618721485138,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35357666015625,0.7827485799789429,0.3452740013599396,0.3303034603595733,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3534851074219,0.7475529909133911,0.2994443476200104,1.3638405799865725,289.353759765625,284.95001220703125,299.27130126953125,288.3548583984375,298.0266418457031,297.4566345214844,289.3545837402344,1.0,0.7024393677711487,0.4117707908153534,0.4117707908153534,1.0,1.0,-3.745664596557617,1.1779744625091553,2.567690134048462,0.3364268541336059,1.0,0.6499999761581421,0.0,218.88278198242188,229.0,32870.57421875,-0.0,4397.7939453125,1.0,283.1499938964844,288.2809753417969,291.3591003417969,293.48077392578125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461573123931885,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5074.65283203125,0.0,149.58847045898438,1895.4371337890625,0.0,2899.29345703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12135720,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3538513183594,0.9990000128746032,0.8298850655555725,0.6546204090118408,297.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3537292480469,0.8887900710105896,0.5119597911834717,0.4861607551574707,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3536376953125,0.8231359124183655,0.4024300277233124,0.2836618721485138,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35357666015625,0.7827485799789429,0.3452740013599396,0.3303034603595733,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3534851074219,0.7475529909133911,0.2994443476200104,1.3638405799865725,289.353759765625,284.95001220703125,299.27130126953125,288.3548583984375,298.0266418457031,297.4566345214844,289.3545837402344,1.0,0.7024393677711487,0.4117707908153534,0.4117707908153534,1.0,1.0,-3.745664596557617,1.1779744625091553,2.567690134048462,0.3364268541336059,1.0,0.6499999761581421,0.0,218.88278198242188,229.0,32870.57421875,-0.0,4397.7939453125,1.0,283.1499938964844,288.2809753417969,291.3591003417969,293.48077392578125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461573123931885,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5074.65283203125,0.0,149.58847045898438,1895.4371337890625,0.0,2899.29345703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12135780,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3763122558594,0.9990000128746032,0.8327307105064392,0.6573055982589722,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.376220703125,0.8907109498977661,0.5173423290252686,0.4912381768226623,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3760986328125,0.8237234950065613,0.405007541179657,0.285478800535202,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.37603759765625,0.7837328910827637,0.3479715883731842,0.3328799307346344,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3759460449219,0.7476422190666199,0.3007687926292419,1.3699486255645752,289.3762512207031,284.95001220703125,299.2925720214844,288.36602783203125,298.0285949707031,297.4530639648437,289.3770751953125,1.0,0.706368088722229,0.4100002348423004,0.4100002348423004,1.0,1.0,-3.7676398754119873,1.1802330017089844,2.587407112121582,0.3337153196334839,1.0,0.6499999761581421,0.0,221.00694274902344,232.0,32984.875,-0.0,4473.03515625,1.0,283.1499938964844,288.2987365722656,291.36871337890625,293.49578857421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466818928718567,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5084.0087890625,0.0,149.58847045898438,1895.4371337890625,0.0,2904.203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12135840,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3763122558594,0.9990000128746032,0.8327307105064392,0.6573055982589722,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.376220703125,0.8907109498977661,0.5173423290252686,0.4912381768226623,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3760986328125,0.8237234950065613,0.405007541179657,0.285478800535202,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.37603759765625,0.7837328910827637,0.3479715883731842,0.3328799307346344,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3759460449219,0.7476422190666199,0.3007687926292419,1.3699486255645752,289.3762512207031,284.95001220703125,299.2925720214844,288.36602783203125,298.0285949707031,297.4530639648437,289.3770751953125,1.0,0.706368088722229,0.4100002348423004,0.4100002348423004,1.0,1.0,-3.7676398754119873,1.1802330017089844,2.587407112121582,0.3337153196334839,1.0,0.6499999761581421,0.0,221.00694274902344,232.0,32984.875,-0.0,4473.03515625,1.0,283.1499938964844,288.2987365722656,291.36871337890625,293.49578857421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466818928718567,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5084.0087890625,0.0,149.58847045898438,1895.4371337890625,0.0,2904.203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12135900,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3877868652344,0.9990000128746032,0.834026038646698,0.6589515209197998,297.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876953125,0.8915283679962158,0.5200390219688416,0.4937867224216461,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8238980174064636,0.4062928557395935,0.2863885164260864,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.38751220703125,0.7840991616249084,0.3493168950080871,0.3341696858406067,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3874206542969,0.7475770115852356,0.3014257848262787,1.3730026483535769,289.3877258300781,284.95001220703125,299.3031921386719,288.3735656738281,298.029296875,297.45086669921875,289.3885498046875,1.0,0.7084450125694275,0.4091149568557739,0.4091149568557739,1.0,1.0,-3.779008150100708,1.1814638376235962,2.5975441932678223,0.3323804140090942,1.0,0.6499999761581421,0.0,222.21075439453125,232.0,33043.0703125,-0.0,4512.94580078125,1.0,283.1499938964844,288.3077697753906,291.3758239746094,293.50567626953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846874475479126,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5089.37353515625,0.0,149.58847045898438,1895.4371337890625,0.0,2906.005615234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
