time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135960,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3993225097656,0.9990000128746032,0.8352566957473755,0.6607197523117065,297.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3992004394531,0.892286479473114,0.5227380990982056,0.4963394403457641,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.39910888671875,0.824023962020874,0.4075757563114166,0.2872980237007141,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3990478515625,0.7844134569168091,0.3506597876548767,0.3354592025279999,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3989562988281,0.7474672198295593,0.3020794689655304,1.376051425933838,289.39923095703125,284.95001220703125,299.3138122558594,288.3822937011719,298.0296936035156,297.4485168457031,289.4000549316406,1.0,0.7105662226676941,0.408133327960968,0.408133327960968,1.0,1.0,-3.7905218601226807,1.1824480295181274,2.6080739498138428,0.3307680487632751,1.0,0.6499999761581421,0.0,223.4731292724609,235.0,33101.296875,-0.0,4553.87158203125,1.0,283.1499938964844,288.3168640136719,291.3841552734375,293.5168762207031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470281958580017,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5095.08447265625,0.0,149.58847045898438,1895.4371337890625,0.0,2907.4443359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12136020,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.42242431640625,0.9990000128746032,0.8375367522239685,0.6645369529724121,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4223327636719,0.8936641812324524,0.528142511844635,0.5014551877975464,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4222412109375,0.8241631984710693,0.4101332426071167,0.2891148030757904,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4221496582031,0.7849209308624268,0.353337824344635,0.3380354940891266,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42205810546875,0.747144877910614,0.3033764660358429,1.3821245431900024,289.42236328125,284.95001220703125,299.3349914550781,288.4032592773437,298.0301818847656,297.4434509277344,289.4231872558594,1.0,0.7149070501327515,0.4061700999736786,0.4061700999736786,1.0,1.0,-3.813865184783936,1.184417724609375,2.6294474601745605,0.3274789452552795,1.0,0.6499999761581421,0.0,226.1354522705078,238.0,33218.0625,-0.0,4638.20458984375,1.0,283.1499938964844,288.3350830078125,291.40435791015625,293.5429992675781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472458124160767,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5107.4921875,0.0,149.58847045898438,1895.4371337890625,0.0,2909.481201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12136080,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.42242431640625,0.9990000128746032,0.8375367522239685,0.6645369529724121,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4223327636719,0.8936641812324524,0.528142511844635,0.5014551877975464,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4222412109375,0.8241631984710693,0.4101332426071167,0.2891148030757904,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4221496582031,0.7849209308624268,0.353337824344635,0.3380354940891266,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42205810546875,0.747144877910614,0.3033764660358429,1.3821245431900024,289.42236328125,284.95001220703125,299.3349914550781,288.4032592773437,298.0301818847656,297.4434509277344,289.4231872558594,1.0,0.7149070501327515,0.4061700999736786,0.4061700999736786,1.0,1.0,-3.813865184783936,1.184417724609375,2.6294474601745605,0.3274789452552795,1.0,0.6499999761581421,0.0,226.1354522705078,238.0,33218.0625,-0.0,4638.20458984375,1.0,283.1499938964844,288.3350830078125,291.40435791015625,293.5429992675781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472458124160767,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5107.4921875,0.0,149.58847045898438,1895.4371337890625,0.0,2909.481201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12136140,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.44561767578125,0.9990000128746032,0.8395806550979614,0.6686246991157532,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.44549560546875,0.8949052691459656,0.5335549712181091,0.506582498550415,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4454040527344,0.824192464351654,0.4126784801483154,0.2909263968467712,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4453430175781,0.7853084206581116,0.356004536151886,0.340605616569519,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4452514648437,0.7467228770256042,0.3046591579914093,1.3881546258926392,289.4455261230469,284.95001220703125,299.35614013671875,288.42852783203125,298.0303649902344,297.43804931640625,289.44635009765625,1.0,0.7193393707275391,0.4042068421840668,0.4042068421840668,1.0,1.0,-3.837490558624268,1.1863911151885986,2.651099443435669,0.3241361677646637,1.0,0.6499999761581421,0.0,228.9355316162109,241.0,33334.84765625,-0.0,4725.19482421875,1.0,283.1499938964844,288.35333251953125,291.42926025390625,293.573974609375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473904728889465,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5121.171875,0.0,149.58847045898438,1895.4371337890625,0.0,2910.835693359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12136200,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.44561767578125,0.9990000128746032,0.8395806550979614,0.6686246991157532,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.44549560546875,0.8949052691459656,0.5335549712181091,0.506582498550415,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4454040527344,0.824192464351654,0.4126784801483154,0.2909263968467712,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4453430175781,0.7853084206581116,0.356004536151886,0.340605616569519,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4452514648437,0.7467228770256042,0.3046591579914093,1.3881546258926392,289.4455261230469,284.95001220703125,299.35614013671875,288.42852783203125,298.0303649902344,297.43804931640625,289.44635009765625,1.0,0.7193393707275391,0.4042068421840668,0.4042068421840668,1.0,1.0,-3.837490558624268,1.1863911151885986,2.651099443435669,0.3241361677646637,1.0,0.6499999761581421,0.0,228.9355316162109,241.0,33334.84765625,-0.0,4725.19482421875,1.0,283.1499938964844,288.35333251953125,291.42926025390625,293.573974609375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473904728889465,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5121.171875,0.0,149.58847045898438,1895.4371337890625,0.0,2910.835693359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12136260,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4687194824219,0.9990000128746032,0.8413896560668945,0.672883152961731,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4686279296875,0.8960559964179993,0.5389748215675354,0.5117193460464478,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.468505859375,0.8241499662399292,0.4152102172374725,0.2927308082580566,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.46844482421875,0.785615861415863,0.3586589395999908,0.3431670367717743,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4683532714844,0.7462372183799744,0.3059272468090057,1.3941329717636108,289.4686584472656,284.95001220703125,299.3772277832031,288.4577331542969,298.0302734375,297.4324951171875,289.4694519042969,1.0,0.7238223552703857,0.4022245705127716,0.4022245705127716,1.0,1.0,-3.861249446868897,1.1882586479187012,2.672990798950196,0.3206636309623718,1.0,0.6499999761581421,0.0,231.8281707763672,244.0,33451.125,-0.0,4814.16796875,1.0,283.1499938964844,288.3714904785156,291.4583740234375,293.60943603515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474974632263184,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5135.9609375,0.0,149.58847045898438,1895.4371337890625,0.0,2911.837158203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12136320,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4687194824219,0.9990000128746032,0.8413896560668945,0.672883152961731,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4686279296875,0.8960559964179993,0.5389748215675354,0.5117193460464478,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.468505859375,0.8241499662399292,0.4152102172374725,0.2927308082580566,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.46844482421875,0.785615861415863,0.3586589395999908,0.3431670367717743,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4683532714844,0.7462372183799744,0.3059272468090057,1.3941329717636108,289.4686584472656,284.95001220703125,299.3772277832031,288.4577331542969,298.0302734375,297.4324951171875,289.4694519042969,1.0,0.7238223552703857,0.4022245705127716,0.4022245705127716,1.0,1.0,-3.861249446868897,1.1882586479187012,2.672990798950196,0.3206636309623718,1.0,0.6499999761581421,0.0,231.8281707763672,244.0,33451.125,-0.0,4814.16796875,1.0,283.1499938964844,288.3714904785156,291.4583740234375,293.60943603515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474974632263184,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5135.9609375,0.0,149.58847045898438,1895.4371337890625,0.0,2911.837158203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12136380,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4917297363281,0.9990000128746032,0.8429921865463257,0.677232563495636,297.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4916381835937,0.8971525430679321,0.5444010496139526,0.5168633460998535,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49151611328125,0.824067234992981,0.4177296459674835,0.2945278882980346,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.491455078125,0.7858762741088867,0.3613022267818451,0.3457196056842804,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4913635253906,0.7457177639007568,0.3071829080581665,1.4000632762908936,289.4916381835937,284.95001220703125,299.39825439453125,288.4905090332031,298.03009033203125,297.4269104003906,289.4924621582031,1.0,0.728325605392456,0.4002423286437988,0.4002423286437988,1.0,1.0,-3.885038375854492,1.1900403499603271,2.694998025894165,0.3171025812625885,1.0,0.6499999761581421,0.0,234.77740478515625,247.0,33566.6875,-0.0,4904.6181640625,1.0,283.1499938964844,288.3895568847656,291.49078369140625,293.6483154296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475354909896851,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5151.61279296875,0.0,149.58847045898438,1895.4371337890625,0.0,2912.193115234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12136440,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4917297363281,0.9990000128746032,0.8429921865463257,0.677232563495636,297.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4916381835937,0.8971525430679321,0.5444010496139526,0.5168633460998535,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49151611328125,0.824067234992981,0.4177296459674835,0.2945278882980346,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.491455078125,0.7858762741088867,0.3613022267818451,0.3457196056842804,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4913635253906,0.7457177639007568,0.3071829080581665,1.4000632762908936,289.4916381835937,284.95001220703125,299.39825439453125,288.4905090332031,298.03009033203125,297.4269104003906,289.4924621582031,1.0,0.728325605392456,0.4002423286437988,0.4002423286437988,1.0,1.0,-3.885038375854492,1.1900403499603271,2.694998025894165,0.3171025812625885,1.0,0.6499999761581421,0.0,234.77740478515625,247.0,33566.6875,-0.0,4904.6181640625,1.0,283.1499938964844,288.3895568847656,291.49078369140625,293.6483154296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475354909896851,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5151.61279296875,0.0,149.58847045898438,1895.4371337890625,0.0,2912.193115234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12136500,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.503173828125,0.9990000128746032,0.8437118530273438,0.6794245839118958,297.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5030822753906,0.8976882696151733,0.5471166968345642,0.5194379091262817,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5029602050781,0.8240169882774353,0.418984591960907,0.2954233586788177,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5028991699219,0.7859954237937927,0.3626195788383484,0.3469921946525574,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5028076171875,0.7454513311386108,0.3078061938285827,1.4030095338821411,289.5030822753906,284.95001220703125,299.40875244140625,288.50811767578125,298.02996826171875,297.4241638183594,289.50390625,1.0,0.7305800318717957,0.3992511928081512,0.3992511928081512,1.0,1.0,-3.896930456161499,1.1908950805664062,2.7060353755950928,0.3152884840965271,1.0,0.6499999761581421,0.0,236.2660522460937,247.0,33624.1484375,-0.0,4950.3017578125,1.0,283.1499938964844,288.3985595703125,291.5082702636719,293.6690673828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475350737571716,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5159.76416015625,0.0,149.58847045898438,1895.4371337890625,0.0,2912.189453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12136560,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5145874023437,0.9990000128746032,0.8443809151649475,0.6816232204437256,297.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.51446533203125,0.8982179164886475,0.5498338937759399,0.5220139622688293,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5143737792969,0.8239629864692688,0.4202366173267364,0.296316921710968,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5143127441406,0.7861093878746033,0.3639343380928039,0.3482624590396881,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.51422119140625,0.745182454586029,0.3084267675876617,1.4059444665908811,289.5144958496094,284.95001220703125,299.4192199707031,288.5264892578125,298.0298156738281,297.42144775390625,289.5152893066406,1.0,0.7328340411186218,0.3982446789741516,0.3982446789741516,1.0,1.0,-3.908812999725342,1.1916770935058594,2.7171359062194824,0.3134048581123352,1.0,0.6499999761581421,0.0,237.7616424560547,250.0,33681.3515625,-0.0,4996.25732421875,1.0,283.1499938964844,288.4075012207031,291.5264892578125,293.6905212402344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475186228752136,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5168.09912109375,0.0,149.58847045898438,1895.4371337890625,0.0,2912.03515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12136620,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5372619628906,0.9990000128746032,0.8455592393875122,0.6860276460647583,297.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.53717041015625,0.8992646932601929,0.5552732944488525,0.5271705985069275,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5370788574219,0.8238481283187866,0.4227318167686462,0.298098087310791,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5370178222656,0.7863267660140991,0.3665560483932495,0.3507958650588989,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.53692626953125,0.7446417212486267,0.3096601963043213,1.4117807149887085,289.5372009277344,284.95001220703125,299.4400939941406,288.5652770996094,298.029541015625,297.4161376953125,289.5379943847656,1.0,0.7373372316360474,0.3962316215038299,0.3962316215038299,1.0,1.0,-3.932538270950317,1.1931504011154177,2.7393877506256104,0.3095594942569732,1.0,0.6499999761581421,0.0,240.7681579589844,238.0,33795.09375,-0.0,5088.90771484375,1.0,283.1499938964844,288.42529296875,291.56500244140625,293.73565673828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474496006965637,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5185.29833984375,0.0,149.58847045898438,1895.4371337890625,0.0,2911.38916015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12136680,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5372619628906,0.9990000128746032,0.8455592393875122,0.6860276460647583,297.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.53717041015625,0.8992646932601929,0.5552732944488525,0.5271705985069275,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5370788574219,0.8238481283187866,0.4227318167686462,0.298098087310791,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5370178222656,0.7863267660140991,0.3665560483932495,0.3507958650588989,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.53692626953125,0.7446417212486267,0.3096601963043213,1.4117807149887085,289.5372009277344,284.95001220703125,299.4400939941406,288.5652770996094,298.029541015625,297.4161376953125,289.5379943847656,1.0,0.7373372316360474,0.3962316215038299,0.3962316215038299,1.0,1.0,-3.932538270950317,1.1931504011154177,2.7393877506256104,0.3095594942569732,1.0,0.6499999761581421,0.0,240.7681579589844,238.0,33795.09375,-0.0,5088.90771484375,1.0,283.1499938964844,288.42529296875,291.56500244140625,293.73565673828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474496006965637,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5185.29833984375,0.0,149.58847045898438,1895.4371337890625,0.0,2911.38916015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12136740,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.54791259765625,0.9990000128746032,0.8469613790512085,0.680880069732666,297.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.54791259765625,0.9040477275848388,0.5597909092903137,0.5313370823860168,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5478820800781,0.8269541263580322,0.4247670769691467,0.2994645833969116,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5478515625,0.7898627519607544,0.3687014281749725,0.3527501225471496,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5478515625,0.7471023797988892,0.3106415867805481,1.415861964225769,289.54791259765625,284.95001220703125,299.45758056640625,288.5997314453125,298.0303039550781,297.4135131835937,289.548095703125,1.0,0.7372100353240967,0.3945406973361969,0.3945406973361969,1.0,1.0,-3.940290927886963,1.1902437210083008,2.750047206878662,0.3052496016025543,1.0,0.6499999761581421,0.0,239.10171508789065,238.0,33836.8359375,-0.0,5101.56494140625,1.0,283.1499938964844,288.4341735839844,291.5987854003906,293.77392578125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472880125045776,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5197.810546875,0.0,149.58847045898438,1895.4371337890625,0.0,2909.87646484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12136800,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5487670898437,0.9990000128746032,0.8473625183105469,0.6791627407073975,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5487365722656,0.9053153395652772,0.5606430172920227,0.532111406326294,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5487060546875,0.8278136253356934,0.4251459538936615,0.299710065126419,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5487060546875,0.7908188104629517,0.3691025674343109,0.3531031906604767,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5486755371094,0.7478183507919312,0.310821920633316,1.416550874710083,289.5487365722656,284.95001220703125,299.4609069824219,288.6064758300781,298.03076171875,297.4134826660156,289.54888916015625,1.0,0.7369250059127808,0.3942185938358307,0.3942185938358307,1.0,1.0,-3.940708160400391,1.1893352270126345,2.751372814178467,0.3042775988578796,1.0,0.6499999761581421,0.0,238.43194580078125,241.0,33840.0703125,-0.0,5098.34521484375,1.0,283.1499938964844,288.43487548828125,291.60528564453125,293.7809143066406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472272753715515,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5199.81591796875,0.0,149.58847045898438,1895.4371337890625,0.0,2909.3076171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12136860,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.560546875,0.9990000128746032,0.8500807285308838,0.6760191917419434,297.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5604858398437,0.9098843336105348,0.5659887194633484,0.5370594263076782,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5603942871094,0.8303894996643066,0.4275262951850891,0.3013215065002441,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.56036376953125,0.7938601970672607,0.3716271519660949,0.3554215133190155,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.560302734375,0.7497467994689941,0.3119720220565796,1.4214168787002563,289.5604858398437,284.95001220703125,299.48162841796875,288.6497497558594,298.0343322753906,297.4139099121094,289.56103515625,1.0,0.7385788559913635,0.3923498392105102,0.3923498392105102,1.0,1.0,-3.9534482955932617,1.1874756813049316,2.76597261428833,0.2993407845497131,1.0,0.6499999761581421,0.0,237.81138610839844,244.0,33907.3984375,-0.0,5133.5751953125,1.0,283.1499938964844,288.4437866210937,291.64666748046875,293.8254089355469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466015458106995,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5214.314453125,0.0,149.58847045898438,1895.4371337890625,0.0,2903.450927734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12136920,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.560546875,0.9990000128746032,0.8500807285308838,0.6760191917419434,297.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5604858398437,0.9098843336105348,0.5659887194633484,0.5370594263076782,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5603942871094,0.8303894996643066,0.4275262951850891,0.3013215065002441,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.56036376953125,0.7938601970672607,0.3716271519660949,0.3554215133190155,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.560302734375,0.7497467994689941,0.3119720220565796,1.4214168787002563,289.5604858398437,284.95001220703125,299.48162841796875,288.6497497558594,298.0343322753906,297.4139099121094,289.56103515625,1.0,0.7385788559913635,0.3923498392105102,0.3923498392105102,1.0,1.0,-3.9534482955932617,1.1874756813049316,2.76597261428833,0.2993407845497131,1.0,0.6499999761581421,0.0,237.81138610839844,244.0,33907.3984375,-0.0,5133.5751953125,1.0,283.1499938964844,288.4437866210937,291.64666748046875,293.8254089355469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466015458106995,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5214.314453125,0.0,149.58847045898438,1895.4371337890625,0.0,2903.450927734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12136980,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5776062011719,0.9990000128746032,0.8524938225746155,0.6759399771690369,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5775146484375,0.9130871295928956,0.5713599920272827,0.5420758724212646,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.57745361328125,0.8318312764167786,0.4299126267433166,0.3029716908931732,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.577392578125,0.7957069277763367,0.3741562962532043,0.3577935099601745,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.57733154296875,0.7506437301635742,0.3131300806999206,1.426562786102295,289.5775451660156,284.95001220703125,299.50225830078125,288.6946716308594,298.0372314453125,297.41339111328125,289.5781555175781,1.0,0.7412585616111755,0.3904810547828674,0.3904810547828674,1.0,1.0,-3.97042179107666,1.1869665384292605,2.783455371856689,0.2949868142604828,1.0,0.6499999761581421,0.0,238.6578521728516,247.0,33994.7890625,-0.0,5192.1298828125,1.0,283.1499938964844,288.4571228027344,291.6912536621094,293.8746337890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458978533744812,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5231.39892578125,0.0,149.58847045898438,1895.4371337890625,0.0,2896.865234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12137040,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5776062011719,0.9990000128746032,0.8524938225746155,0.6759399771690369,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5775146484375,0.9130871295928956,0.5713599920272827,0.5420758724212646,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.57745361328125,0.8318312764167786,0.4299126267433166,0.3029716908931732,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.577392578125,0.7957069277763367,0.3741562962532043,0.3577935099601745,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.57733154296875,0.7506437301635742,0.3131300806999206,1.426562786102295,289.5775451660156,284.95001220703125,299.50225830078125,288.6946716308594,298.0372314453125,297.41339111328125,289.5781555175781,1.0,0.7412585616111755,0.3904810547828674,0.3904810547828674,1.0,1.0,-3.97042179107666,1.1869665384292605,2.783455371856689,0.2949868142604828,1.0,0.6499999761581421,0.0,238.6578521728516,247.0,33994.7890625,-0.0,5192.1298828125,1.0,283.1499938964844,288.4571228027344,291.6912536621094,293.8746337890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458978533744812,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5231.39892578125,0.0,149.58847045898438,1895.4371337890625,0.0,2896.865234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12137100,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5869445800781,0.9990000128746032,0.8535327315330505,0.6766030192375183,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5868530273437,0.9143557548522948,0.5740552544593811,0.5446040034294128,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5867614746094,0.8322897553443909,0.4311077892780304,0.3038063049316406,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.58673095703125,0.7963524460792542,0.3754221200942993,0.3589916527271271,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5866394042969,0.7508516907691956,0.3137105107307434,1.4291951656341553,289.5868835449219,284.95001220703125,299.5125427246094,288.7176513671875,298.0382995605469,297.41265869140625,289.5875244140625,1.0,0.7428709268569946,0.389546662569046,0.389546662569046,1.0,1.0,-3.979878187179565,1.1870063543319702,2.7928717136383057,0.2928973734378814,1.0,0.6499999761581421,0.0,239.41583251953125,247.0,34042.21484375,-0.0,5226.88818359375,1.0,283.1499938964844,288.46441650390625,291.7145080566406,293.900634765625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456031680107117,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5240.44580078125,0.0,149.58847045898438,1895.4371337890625,0.0,2894.107666015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12137160,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5966186523437,0.9990000128746032,0.8544697761535645,0.6775795817375183,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5965576171875,0.9154712557792664,0.5767556428909302,0.5471419095993042,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5964660644531,0.8326305150985718,0.4323034882545471,0.3046450614929199,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5964050292969,0.7968730926513672,0.3766882717609405,0.3601950705051422,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5963134765625,0.7509518265724182,0.3142910301685333,1.4318523406982422,289.5965576171875,284.95001220703125,299.5227966308594,288.7408752441406,298.0392150878906,297.4116516113281,289.59722900390625,1.0,0.7446039915084839,0.3886325657367706,0.3886325657367706,1.0,1.0,-3.989763021469116,1.1872321367263794,2.8025310039520264,0.2909023463726043,1.0,0.6499999761581421,0.0,240.32408142089844,250.0,34091.21484375,-0.0,5264.1728515625,1.0,283.1499938964844,288.47198486328125,291.73809814453125,293.9272155761719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453513979911804,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5249.69580078125,0.0,149.58847045898438,1895.4371337890625,0.0,2891.751708984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12137220,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6166687011719,0.9990000128746032,0.8560649156570435,0.6802206635475159,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6166076660156,0.9173590540885924,0.5821692943572998,0.5522409081459045,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.61651611328125,0.8330526947975159,0.4346945285797119,0.3063307106494903,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.616455078125,0.7976389527320862,0.3792200684547424,0.3626126945018768,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6163635253906,0.7509151697158813,0.3154507577419281,1.4372150897979736,289.6166076660156,284.95001220703125,299.543212890625,288.7879943847656,298.0405578613281,297.4090270996094,289.6173095703125,1.0,0.7483352422714233,0.3868043720722198,0.3868043720722198,1.0,1.0,-4.010475158691406,1.1879464387893677,2.822528600692749,0.2869754135608673,1.0,0.6499999761581421,0.0,242.4740753173828,253.0,34192.2734375,-0.0,5344.5205078125,1.0,283.1499938964844,288.4876403808594,291.78594970703125,293.9814453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449640870094299,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5268.58251953125,0.0,149.58847045898438,1895.4371337890625,0.0,2888.1279296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12137280,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6166687011719,0.9990000128746032,0.8560649156570435,0.6802206635475159,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6166076660156,0.9173590540885924,0.5821692943572998,0.5522409081459045,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.61651611328125,0.8330526947975159,0.4346945285797119,0.3063307106494903,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.616455078125,0.7976389527320862,0.3792200684547424,0.3626126945018768,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6163635253906,0.7509151697158813,0.3154507577419281,1.4372150897979736,289.6166076660156,284.95001220703125,299.543212890625,288.7879943847656,298.0405578613281,297.4090270996094,289.6173095703125,1.0,0.7483352422714233,0.3868043720722198,0.3868043720722198,1.0,1.0,-4.010475158691406,1.1879464387893677,2.822528600692749,0.2869754135608673,1.0,0.6499999761581421,0.0,242.4740753173828,253.0,34192.2734375,-0.0,5344.5205078125,1.0,283.1499938964844,288.4876403808594,291.78594970703125,293.9814453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449640870094299,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5268.58251953125,0.0,149.58847045898438,1895.4371337890625,0.0,2888.1279296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12137340,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6373291015625,0.9990000128746032,0.8573216199874878,0.6835010051727295,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.63726806640625,0.918921172618866,0.587597131729126,0.5573634505271912,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6371459960937,0.8332332968711853,0.4370826184749603,0.3080222308635711,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6370849609375,0.7981472611427307,0.3817494511604309,0.3650386035442352,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6369934082031,0.7506595849990845,0.3166080415248871,1.4426153898239136,289.63726806640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0414123535156,297.4058532714844,289.6379699707031,1.0,0.752310037612915,0.3849761486053467,0.3849761486053467,1.0,1.0,-4.032045841217041,1.1888664960861206,2.84317946434021,0.2830731272697449,1.0,0.6499999761581421,0.0,244.93934631347656,256.0,34295.87109375,-0.0,5430.56103515625,1.0,283.1499938964844,288.5037536621094,291.8341979980469,294.0364074707031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447008728981018,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5287.75537109375,0.0,149.58847045898438,1895.4371337890625,0.0,2885.6650390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12137400,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6373291015625,0.9990000128746032,0.8573216199874878,0.6835010051727295,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.63726806640625,0.918921172618866,0.587597131729126,0.5573634505271912,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6371459960937,0.8332332968711853,0.4370826184749603,0.3080222308635711,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6370849609375,0.7981472611427307,0.3817494511604309,0.3650386035442352,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6369934082031,0.7506595849990845,0.3166080415248871,1.4426153898239136,289.63726806640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0414123535156,297.4058532714844,289.6379699707031,1.0,0.752310037612915,0.3849761486053467,0.3849761486053467,1.0,1.0,-4.032045841217041,1.1888664960861206,2.84317946434021,0.2830731272697449,1.0,0.6499999761581421,0.0,244.93934631347656,256.0,34295.87109375,-0.0,5430.56103515625,1.0,283.1499938964844,288.5037536621094,291.8341979980469,294.0364074707031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447008728981018,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5287.75537109375,0.0,149.58847045898438,1895.4371337890625,0.0,2885.6650390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12137460,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.658203125,0.9990000128746032,0.858248233795166,0.6871520280838013,297.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6581420898437,0.920288860797882,0.593036413192749,0.5625024437904358,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6580505371094,0.8332734107971191,0.4394663870334625,0.3097153902053833,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6579895019531,0.7985045313835144,0.3842754960060119,0.3674674928188324,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.65789794921875,0.7502834796905518,0.3177700042724609,1.44805645942688,289.6581420898437,284.95001220703125,299.58367919921875,288.8833923339844,298.04180908203125,297.40240478515625,289.65887451171875,1.0,0.7564291954040527,0.3830468356609344,0.3830468356609344,1.0,1.0,-4.054135799407959,1.189548134803772,2.864587783813477,0.2788234651088714,1.0,0.6499999761581421,0.0,247.59634399414065,259.0,34400.38671875,-0.0,5520.46337890625,1.0,283.1499938964844,288.5200500488281,291.8824768066406,294.0915832519531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445241451263428,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5307.00732421875,0.0,149.58847045898438,1895.4371337890625,0.0,2884.012451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12137520,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.658203125,0.9990000128746032,0.858248233795166,0.6871520280838013,297.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6581420898437,0.920288860797882,0.593036413192749,0.5625024437904358,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6580505371094,0.8332734107971191,0.4394663870334625,0.3097153902053833,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6579895019531,0.7985045313835144,0.3842754960060119,0.3674674928188324,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.65789794921875,0.7502834796905518,0.3177700042724609,1.44805645942688,289.6581420898437,284.95001220703125,299.58367919921875,288.8833923339844,298.04180908203125,297.40240478515625,289.65887451171875,1.0,0.7564291954040527,0.3830468356609344,0.3830468356609344,1.0,1.0,-4.054135799407959,1.189548134803772,2.864587783813477,0.2788234651088714,1.0,0.6499999761581421,0.0,247.59634399414065,259.0,34400.38671875,-0.0,5520.46337890625,1.0,283.1499938964844,288.5200500488281,291.8824768066406,294.0915832519531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445241451263428,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5307.00732421875,0.0,149.58847045898438,1895.4371337890625,0.0,2884.012451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12137580,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6793212890625,0.9990000128746032,0.8588695526123047,0.6910467743873596,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.67926025390625,0.9215255975723268,0.5984861850738525,0.5676552057266235,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6791381835937,0.8332206606864929,0.4418442249298095,0.311407595872879,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6790771484375,0.7987609505653381,0.3867970407009125,0.3698963522911072,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6789855957031,0.7498323321342468,0.3189340233802795,1.453532338142395,289.67926025390625,284.95001220703125,299.603759765625,288.9309387207031,298.0421447753906,297.3990173339844,289.6799621582031,1.0,0.7606452107429504,0.3811175227165222,0.3811175227165222,1.0,1.0,-4.07658052444458,1.190251350402832,2.886329174041748,0.2745218276977539,1.0,0.6499999761581421,0.0,250.3870544433593,262.0,34505.8203125,-0.0,5613.353515625,1.0,283.1499938964844,288.5364990234375,291.9303894042969,294.14654541015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444234728813171,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5326.2353515625,0.0,149.58847045898438,1895.4371337890625,0.0,2883.0703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12137640,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6793212890625,0.9990000128746032,0.8588695526123047,0.6910467743873596,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.67926025390625,0.9215255975723268,0.5984861850738525,0.5676552057266235,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6791381835937,0.8332206606864929,0.4418442249298095,0.311407595872879,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6790771484375,0.7987609505653381,0.3867970407009125,0.3698963522911072,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6789855957031,0.7498323321342468,0.3189340233802795,1.453532338142395,289.67926025390625,284.95001220703125,299.603759765625,288.9309387207031,298.0421447753906,297.3990173339844,289.6799621582031,1.0,0.7606452107429504,0.3811175227165222,0.3811175227165222,1.0,1.0,-4.07658052444458,1.190251350402832,2.886329174041748,0.2745218276977539,1.0,0.6499999761581421,0.0,250.3870544433593,262.0,34505.8203125,-0.0,5613.353515625,1.0,283.1499938964844,288.5364990234375,291.9303894042969,294.14654541015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444234728813171,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5326.2353515625,0.0,149.58847045898438,1895.4371337890625,0.0,2883.0703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12137700,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6899108886719,0.9990000128746032,0.8590868711471558,0.693053662776947,297.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6898498535156,0.922110676765442,0.6012145280838013,0.5702357292175293,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68975830078125,0.8331714868545532,0.4430305957794189,0.3122527599334717,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.689697265625,0.7988640069961548,0.3880558907985687,0.3711100816726684,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6896057128906,0.7495884299278259,0.3195148110389709,1.4562724828720093,289.6898498535156,284.95001220703125,299.6137390136719,288.9544982910156,298.0423278808594,297.3974304199219,289.6905822753906,1.0,0.7627759575843811,0.3801528513431549,0.3801528513431549,1.0,1.0,-4.087883472442627,1.1905978918075562,2.897285223007202,0.2723494172096252,1.0,0.6499999761581421,0.0,251.8172149658203,262.0,34558.765625,-0.0,5660.65380859375,1.0,283.1499938964844,288.5447692871094,291.9541320800781,294.17388916015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443999886512756,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5335.80908203125,0.0,149.58847045898438,1895.4371337890625,0.0,2882.850341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
