time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137760,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7005310058594,0.9990000128746032,0.859248161315918,0.6950911283493042,297.57794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7004699707031,0.922677993774414,0.603944718837738,0.5728185772895813,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.70037841796875,0.8331103324890137,0.4442150592803955,0.3130970299243927,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7003173828125,0.7989537119865417,0.389313280582428,0.3723230063915252,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7002258300781,0.7493347525596619,0.3200937807559967,1.4590085744857788,289.7004699707031,284.95001220703125,299.6236572265625,288.9778747558594,298.04254150390625,297.3959350585937,289.7012023925781,1.0,0.7649164199829102,0.3791844844818115,0.3791844844818115,1.0,1.0,-4.099215984344482,1.190921664237976,2.908294439315796,0.2701482474803924,1.0,0.6499999761581421,0.0,253.2657470703125,265.0,34611.78125,-0.0,5708.42529296875,1.0,283.1499938964844,288.55303955078125,291.9776611328125,294.2010192871094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443941473960876,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5345.3359375,0.0,149.58847045898438,1895.4371337890625,0.0,2882.7958984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12137820,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7218322753906,0.9990000128746032,0.8594251275062561,0.6992239952087402,297.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7217712402344,0.923775851726532,0.609409749507904,0.5779895186424255,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7216491699219,0.8329650163650513,0.4465778470039367,0.3147822618484497,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7215881347656,0.7991065382957458,0.3918233513832092,0.3747456669807434,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.72149658203125,0.7488083243370056,0.3212446570396423,1.4644582271575928,289.7217712402344,284.95001220703125,299.6434631347656,289.0238037109375,298.0430603027344,297.3931884765625,289.72247314453125,1.0,0.7692141532897949,0.3772477507591247,0.3772477507591247,1.0,1.0,-4.1219258308410645,1.1915194988250732,2.930406093597412,0.2656874060630798,1.0,0.6499999761581421,0.0,256.2018127441406,253.0,34717.84765625,-0.0,5805.109375,1.0,283.1499938964844,288.5696105957031,292.0239562988281,294.2545471191406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444374799728394,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5364.19091796875,0.0,149.58847045898438,1895.4371337890625,0.0,2883.201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12137880,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7218322753906,0.9990000128746032,0.8594251275062561,0.6992239952087402,297.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7217712402344,0.923775851726532,0.609409749507904,0.5779895186424255,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7216491699219,0.8329650163650513,0.4465778470039367,0.3147822618484497,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7215881347656,0.7991065382957458,0.3918233513832092,0.3747456669807434,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.72149658203125,0.7488083243370056,0.3212446570396423,1.4644582271575928,289.7217712402344,284.95001220703125,299.6434631347656,289.0238037109375,298.0430603027344,297.3931884765625,289.72247314453125,1.0,0.7692141532897949,0.3772477507591247,0.3772477507591247,1.0,1.0,-4.1219258308410645,1.1915194988250732,2.930406093597412,0.2656874060630798,1.0,0.6499999761581421,0.0,256.2018127441406,253.0,34717.84765625,-0.0,5805.109375,1.0,283.1499938964844,288.5696105957031,292.0239562988281,294.2545471191406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444374799728394,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5364.19091796875,0.0,149.58847045898438,1895.4371337890625,0.0,2883.201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12137940,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7318420410156,0.9990000128746032,0.8601236939430237,0.6930627226829529,297.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7318115234375,0.929810643196106,0.6143719553947449,0.5825524926185608,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7318115234375,0.8364284634590149,0.4486803710460663,0.3161830604076385,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7317810058594,0.8030184507369995,0.394066572189331,0.3767745792865753,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7317810058594,0.7516011595726013,0.322237104177475,1.4685145616531372,289.7318115234375,284.95001220703125,299.6615295410156,289.0648498535156,298.0441589355469,297.3919372558594,289.73193359375,1.0,0.768825352191925,0.3754659593105316,0.3754659593105316,1.0,1.0,-4.129040241241455,1.1876072883605957,2.9414327144622803,0.2605725824832916,1.0,0.6499999761581421,0.0,254.06700134277344,253.0,34755.8515625,-0.0,5814.0380859375,1.0,283.1499938964844,288.5779724121094,292.0650634765625,294.3011169433594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444921374320984,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5378.44580078125,0.0,149.58847045898438,1895.4371337890625,0.0,2883.712646484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12138000,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.73211669921875,0.9990000128746032,0.8602539896965027,0.6921728849411011,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.73211669921875,0.9305164217948914,0.6147988438606262,0.5829393863677979,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7320861816406,0.8368598222732544,0.4488587081432342,0.3162975311279297,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7320861816406,0.8034934997558594,0.3942578136920929,0.3769415020942688,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7320861816406,0.7519629001617432,0.3223199546337127,1.4688230752944946,289.73211669921875,284.95001220703125,299.6630859375,289.068359375,298.0443115234375,297.3919677734375,289.7322082519531,1.0,0.7686662077903748,0.375311017036438,0.375311017036438,1.0,1.0,-4.129146099090576,1.1871036291122437,2.942042350769043,0.260062426328659,1.0,0.6499999761581421,0.0,253.7079925537109,256.0,34756.8359375,-0.0,5811.8642578125,1.0,283.1499938964844,288.5782470703125,292.0684814453125,294.3048400878906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444862961769104,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5379.45654296875,0.0,149.58847045898438,1895.4371337890625,0.0,2883.657958984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12138060,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.742431640625,0.9990000128746032,0.8620845675468445,0.6889814138412476,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7424011230469,0.9352542161941528,0.6201571226119995,0.5878924131393433,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7423095703125,0.83933424949646,0.4511065781116485,0.3178144693374634,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7422790527344,0.8063715100288391,0.3966715633869171,0.3791518211364746,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7422180175781,0.7538242340087891,0.3233827650547027,1.4732887744903564,289.7424011230469,284.95001220703125,299.6825866699219,289.1111755371094,298.0467834472656,297.3921813964844,289.74285888671875,1.0,0.7702149152755737,0.3734897077083587,0.3734897077083587,1.0,1.0,-4.141111373901367,1.184567928314209,2.9565436840057373,0.254633367061615,1.0,0.6499999761581421,0.0,253.03277587890625,259.0,34815.90625,-0.0,5847.6083984375,1.0,283.1499938964844,288.5859069824219,292.11004638671875,294.35015869140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442501425743103,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5393.5087890625,0.0,149.58847045898438,1895.4371337890625,0.0,2881.448974609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12138120,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.742431640625,0.9990000128746032,0.8620845675468445,0.6889814138412476,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7424011230469,0.9352542161941528,0.6201571226119995,0.5878924131393433,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7423095703125,0.83933424949646,0.4511065781116485,0.3178144693374634,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7422790527344,0.8063715100288391,0.3966715633869171,0.3791518211364746,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7422180175781,0.7538242340087891,0.3233827650547027,1.4732887744903564,289.7424011230469,284.95001220703125,299.6825866699219,289.1111755371094,298.0467834472656,297.3921813964844,289.74285888671875,1.0,0.7702149152755737,0.3734897077083587,0.3734897077083587,1.0,1.0,-4.141111373901367,1.184567928314209,2.9565436840057373,0.254633367061615,1.0,0.6499999761581421,0.0,253.03277587890625,259.0,34815.90625,-0.0,5847.6083984375,1.0,283.1499938964844,288.5859069824219,292.11004638671875,294.35015869140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442501425743103,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5393.5087890625,0.0,149.58847045898438,1895.4371337890625,0.0,2881.448974609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12138180,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579040527344,0.9990000128746032,0.8637087941169739,0.688848614692688,297.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.938394010066986,0.625537633895874,0.592910647392273,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.8406791687011719,0.4533628821372986,0.3193722367286682,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577514648437,0.8080438375473022,0.399092435836792,0.381418913602829,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7576599121094,0.7546576857566833,0.3244528472423553,1.4780361652374268,289.7578430175781,284.95001220703125,299.701904296875,289.1518859863281,298.0489501953125,297.3920288085937,289.7584228515625,1.0,0.7727785110473633,0.3716683983802795,0.3716683983802795,1.0,1.0,-4.157310485839844,1.1833243370056152,2.9739859104156494,0.2497299313545227,1.0,0.6499999761581421,0.0,253.8570251464844,262.0,34894.78125,-0.0,5908.59228515625,1.0,283.1499938964844,288.597900390625,292.1508483886719,294.3960266113281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440181612968445,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5409.08544921875,0.0,149.58847045898438,1895.4371337890625,0.0,2879.27880859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12138240,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579040527344,0.9990000128746032,0.8637087941169739,0.688848614692688,297.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.938394010066986,0.625537633895874,0.592910647392273,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.8406791687011719,0.4533628821372986,0.3193722367286682,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577514648437,0.8080438375473022,0.399092435836792,0.381418913602829,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7576599121094,0.7546576857566833,0.3244528472423553,1.4780361652374268,289.7578430175781,284.95001220703125,299.701904296875,289.1518859863281,298.0489501953125,297.3920288085937,289.7584228515625,1.0,0.7727785110473633,0.3716683983802795,0.3716683983802795,1.0,1.0,-4.157310485839844,1.1833243370056152,2.9739859104156494,0.2497299313545227,1.0,0.6499999761581421,0.0,253.8570251464844,262.0,34894.78125,-0.0,5908.59228515625,1.0,283.1499938964844,288.597900390625,292.1508483886719,294.3960266113281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440181612968445,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5409.08544921875,0.0,149.58847045898438,1895.4371337890625,0.0,2879.27880859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12138300,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7665100097656,0.9990000128746032,0.864363968372345,0.6895114779472351,297.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7664794921875,0.9395807981491088,0.6282370686531067,0.5954398512840271,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7663879394531,0.8410794734954834,0.4544947147369385,0.3201622068881988,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7663269042969,0.8085944652557373,0.400305688381195,0.3825665712356567,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7662658691406,0.7548256516456604,0.3249897360801697,1.480473279953003,289.7664794921875,284.95001220703125,299.7115173339844,289.1713256835937,298.0498046875,297.3916931152344,289.7670593261719,1.0,0.7743407487869263,0.3707577288150787,0.3707577288150787,1.0,1.0,-4.166419506072998,1.1829980611801147,2.9834213256835938,0.2473556697368621,1.0,0.6499999761581421,0.0,254.6245574951172,262.0,34938.28515625,-0.0,5945.234375,1.0,283.1499938964844,288.6045837402344,292.17071533203125,294.4188537597656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439869284629822,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5417.00830078125,0.0,149.58847045898438,1895.4371337890625,0.0,2878.986572265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12138360,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7754821777344,0.9990000128746032,0.864921510219574,0.6904787421226501,297.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.77545166015625,0.9406062364578248,0.6309410333633423,0.5979782342910767,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7753601074219,0.8413657546043396,0.4556281864643097,0.3209570050239563,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7752990722656,0.8090268969535828,0.4015202522277832,0.3837203979492187,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7752380371094,0.7548896074295044,0.3255273401737213,1.482937216758728,289.77545166015625,284.95001220703125,299.7210693359375,289.1900939941406,298.05059814453125,297.3912048339844,289.7760314941406,1.0,0.7760202884674072,0.3698745369911194,0.3698745369911194,1.0,1.0,-4.175952434539795,1.1828793287277222,2.993072986602783,0.245096355676651,1.0,0.6499999761581421,0.0,255.54161071777344,265.0,34983.4609375,-0.0,5984.5458984375,1.0,283.1499938964844,288.6115417480469,292.1900329589844,294.4413146972656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440231680870056,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5424.90380859375,0.0,149.58847045898438,1895.4371337890625,0.0,2879.32568359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12138420,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.794189453125,0.9990000128746032,0.8657644987106323,0.6930875182151794,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.79412841796875,0.9422983527183532,0.6363601088523865,0.6030764579772949,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7940368652344,0.8416851162910461,0.4578977227210998,0.3225568234920501,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79400634765625,0.8096320033073425,0.4039520025253296,0.3860416412353515,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7939147949219,0.7547879815101624,0.3266035616397857,1.4879229068756104,289.79412841796875,284.95001220703125,299.74005126953125,289.22540283203125,298.0518798828125,297.389892578125,289.7947692871094,1.0,0.779638946056366,0.3681081533432007,0.3681081533432007,1.0,1.0,-4.195956707000732,1.1828999519348145,3.013056755065918,0.240630105137825,1.0,0.6499999761581421,0.0,257.71026611328125,268.0,35077.11328125,-0.0,6069.3154296875,1.0,283.1499938964844,288.62603759765625,292.2265625,294.48455810546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442885875701904,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5440.37060546875,0.0,149.58847045898438,1895.4371337890625,0.0,2881.808837890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12138480,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.794189453125,0.9990000128746032,0.8657644987106323,0.6930875182151794,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.79412841796875,0.9422983527183532,0.6363601088523865,0.6030764579772949,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7940368652344,0.8416851162910461,0.4578977227210998,0.3225568234920501,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79400634765625,0.8096320033073425,0.4039520025253296,0.3860416412353515,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7939147949219,0.7547879815101624,0.3266035616397857,1.4879229068756104,289.79412841796875,284.95001220703125,299.74005126953125,289.22540283203125,298.0518798828125,297.389892578125,289.7947692871094,1.0,0.779638946056366,0.3681081533432007,0.3681081533432007,1.0,1.0,-4.195956707000732,1.1828999519348145,3.013056755065918,0.240630105137825,1.0,0.6499999761581421,0.0,257.71026611328125,268.0,35077.11328125,-0.0,6069.3154296875,1.0,283.1499938964844,288.62603759765625,292.2265625,294.48455810546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442885875701904,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5440.37060546875,0.0,149.58847045898438,1895.4371337890625,0.0,2881.808837890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12138540,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8134765625,0.9990000128746032,0.866295576095581,0.6963070034980774,297.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8134460449219,0.9436626434326172,0.6417897343635559,0.608194887638092,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8133544921875,0.8417758345603943,0.4601694941520691,0.3241656124591827,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.81329345703125,0.8100031614303589,0.4063851237297058,0.3883745074272156,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8132019042969,0.7544798254966736,0.327678769826889,1.492954134941101,289.8134460449219,284.95001220703125,299.7588806152344,289.25750732421875,298.0528564453125,297.3883056640625,289.8140869140625,1.0,0.7834905982017517,0.3663417398929596,0.3663417398929596,1.0,1.0,-4.216800212860107,1.1831163167953491,3.0336837768554688,0.2361731529235839,1.0,0.6499999761581421,0.0,260.1871032714844,271.0,35173.48046875,-0.0,6159.990234375,1.0,283.1499938964844,288.6410217285156,292.2597961425781,294.5248413085937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447851538658142,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5455.1640625,0.0,149.58847045898438,1895.4371337890625,0.0,2886.45361328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12138600,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8134765625,0.9990000128746032,0.866295576095581,0.6963070034980774,297.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8134460449219,0.9436626434326172,0.6417897343635559,0.608194887638092,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8133544921875,0.8417758345603943,0.4601694941520691,0.3241656124591827,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.81329345703125,0.8100031614303589,0.4063851237297058,0.3883745074272156,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8132019042969,0.7544798254966736,0.327678769826889,1.492954134941101,289.8134460449219,284.95001220703125,299.7588806152344,289.25750732421875,298.0528564453125,297.3883056640625,289.8140869140625,1.0,0.7834905982017517,0.3663417398929596,0.3663417398929596,1.0,1.0,-4.216800212860107,1.1831163167953491,3.0336837768554688,0.2361731529235839,1.0,0.6499999761581421,0.0,260.1871032714844,271.0,35173.48046875,-0.0,6159.990234375,1.0,283.1499938964844,288.6410217285156,292.2597961425781,294.5248413085937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447851538658142,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5455.1640625,0.0,149.58847045898438,1895.4371337890625,0.0,2886.45361328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12138660,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83306884765625,0.9990000128746032,0.8665778040885925,0.6999003887176514,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8330078125,0.9448219537734984,0.6472258567810059,0.6133257150650024,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8329162597656,0.8417285680770874,0.4624440968036651,0.3257806897163391,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8328552246094,0.8102314472198486,0.4088176190853119,0.3907133936882019,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.832763671875,0.754046618938446,0.3287502229213714,1.4980015754699707,289.8330078125,284.95001220703125,299.7774963378906,289.28594970703125,298.0534973144531,297.3866271972656,289.8336486816406,1.0,0.7874820828437805,0.3644825518131256,0.3644825518131256,1.0,1.0,-4.238141059875488,1.1830989122390747,3.055042028427124,0.2313646674156189,1.0,0.6499999761581421,0.0,262.8583679199219,274.0,35270.87109375,-0.0,6254.6650390625,1.0,283.1499938964844,288.6561889648437,292.28936767578125,294.5616455078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454911708831787,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5469.0849609375,0.0,149.58847045898438,1895.4371337890625,0.0,2893.059326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12138720,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83306884765625,0.9990000128746032,0.8665778040885925,0.6999003887176514,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8330078125,0.9448219537734984,0.6472258567810059,0.6133257150650024,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8329162597656,0.8417285680770874,0.4624440968036651,0.3257806897163391,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8328552246094,0.8102314472198486,0.4088176190853119,0.3907133936882019,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.832763671875,0.754046618938446,0.3287502229213714,1.4980015754699707,289.8330078125,284.95001220703125,299.7774963378906,289.28594970703125,298.0534973144531,297.3866271972656,289.8336486816406,1.0,0.7874820828437805,0.3644825518131256,0.3644825518131256,1.0,1.0,-4.238141059875488,1.1830989122390747,3.055042028427124,0.2313646674156189,1.0,0.6499999761581421,0.0,262.8583679199219,274.0,35270.87109375,-0.0,6254.6650390625,1.0,283.1499938964844,288.6561889648437,292.28936767578125,294.5616455078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454911708831787,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5469.0849609375,0.0,149.58847045898438,1895.4371337890625,0.0,2893.059326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12138780,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.852783203125,0.9990000128746032,0.8666311502456665,0.7037433385848999,297.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8527526855469,0.9458408355712892,0.6526654362678528,0.6184642314910889,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8526306152344,0.8415917754173279,0.4647217392921448,0.3274010419845581,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.85260009765625,0.8103641271591187,0.4112477898597717,0.3930545747280121,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8525085449219,0.7535300850868225,0.329814612865448,1.5030409097671509,289.85272216796875,284.95001220703125,299.7959289550781,289.3103942871094,298.05401611328125,297.3849792480469,289.8533935546875,1.0,0.79156494140625,0.3626233637332916,0.3626233637332916,1.0,1.0,-4.259800910949707,1.1830978393554688,3.0767030715942383,0.2264946550130844,1.0,0.6499999761581421,0.0,265.6649169921875,262.0,35368.93359375,-0.0,6352.32666015625,1.0,283.1499938964844,288.6715087890625,292.3145446777344,294.5941467285156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846364438533783,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5481.9091796875,0.0,149.58847045898438,1895.4371337890625,0.0,2901.23193359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12138840,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.852783203125,0.9990000128746032,0.8666311502456665,0.7037433385848999,297.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8527526855469,0.9458408355712892,0.6526654362678528,0.6184642314910889,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8526306152344,0.8415917754173279,0.4647217392921448,0.3274010419845581,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.85260009765625,0.8103641271591187,0.4112477898597717,0.3930545747280121,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8525085449219,0.7535300850868225,0.329814612865448,1.5030409097671509,289.85272216796875,284.95001220703125,299.7959289550781,289.3103942871094,298.05401611328125,297.3849792480469,289.8533935546875,1.0,0.79156494140625,0.3626233637332916,0.3626233637332916,1.0,1.0,-4.259800910949707,1.1830978393554688,3.0767030715942383,0.2264946550130844,1.0,0.6499999761581421,0.0,265.6649169921875,262.0,35368.93359375,-0.0,6352.32666015625,1.0,283.1499938964844,288.6715087890625,292.3145446777344,294.5941467285156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846364438533783,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5481.9091796875,0.0,149.58847045898438,1895.4371337890625,0.0,2901.23193359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12138900,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8593444824219,0.9990000128746032,0.8667741417884827,0.7012869715690613,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8593444824219,0.9484960436820984,0.6553590297698975,0.6209531426429749,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8592834472656,0.8431351184844971,0.4658359289169311,0.3281520009040832,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8592834472656,0.8120226263999939,0.4124370813369751,0.3941433727741241,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8592529296875,0.7547295689582825,0.3303202390670776,1.5051661729812622,289.8593444824219,284.95001220703125,299.8050537109375,289.32098388671875,298.0543518066406,297.3844299316406,289.85955810546875,1.0,0.7915934324264526,0.3616937398910522,0.3616937398910522,1.0,1.0,-4.2646331787109375,1.1812214851379397,3.083411693572998,0.2238183319568634,1.0,0.6499999761581421,0.0,264.93048095703125,262.0,35393.15234375,-0.0,6364.3095703125,1.0,283.1499938964844,288.6769714355469,292.3257751464844,294.6087341308594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84687739610672,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5487.08837890625,0.0,149.58847045898438,1895.4371337890625,0.0,2906.032958984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12138960,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8616027832031,0.9990000128746032,0.867324709892273,0.696362316608429,297.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8616027832031,0.9523200988769532,0.6580207943916321,0.6233739852905273,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8616027832031,0.845601499080658,0.4669235050678253,0.3288547992706299,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8616027832031,0.8145498037338257,0.4136016070842743,0.3951674103736877,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.861572265625,0.7567600607872009,0.3308043479919433,1.5069891214370728,289.8616027832031,284.95001220703125,299.81414794921875,289.3304443359375,298.054931640625,297.3843078613281,289.8616638183594,1.0,0.7908239364624023,0.3607872724533081,0.3607872724533081,1.0,1.0,-4.265901565551758,1.178331732749939,3.0875699520111084,0.2207341194152832,1.0,0.6499999761581421,0.0,262.9640808105469,280.0,35400.9140625,-0.0,6354.53564453125,1.0,283.1499938964844,288.678955078125,292.3352966308594,294.6206359863281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473673462867737,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5490.4111328125,0.0,149.58847045898438,1895.4371337890625,0.0,2910.619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12139020,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8815002441406,0.9990000128746032,0.8681771159172058,0.7044000625610352,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8814392089844,0.9511849880218506,0.6634258031845093,0.6285153031349182,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8812866210937,0.8438503742218018,0.4691846370697021,0.3304906785488128,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8812255859375,0.8131067156791687,0.4160124957561493,0.3975286483764648,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8810729980469,0.7547812461853027,0.3318608105182647,1.5121673345565796,289.8814392089844,284.95001220703125,299.8321838378906,289.34576416015625,298.0560607910156,297.3835754394531,289.8824157714844,1.0,0.7971048951148987,0.3589743375778198,0.3589743375778198,1.0,1.0,-4.29276704788208,1.179989218711853,3.112777709960937,0.2157019823789596,1.0,0.6499999761581421,0.0,267.76519775390625,283.0,35518.7109375,-0.0,6486.8525390625,1.0,283.1499938964844,288.69342041015625,292.3504333496094,294.6412048339844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482720851898193,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5500.22802734375,0.0,149.58847045898438,1895.4371337890625,0.0,2919.08935546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12139080,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8815002441406,0.9990000128746032,0.8681771159172058,0.7044000625610352,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8814392089844,0.9511849880218506,0.6634258031845093,0.6285153031349182,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8812866210937,0.8438503742218018,0.4691846370697021,0.3304906785488128,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8812255859375,0.8131067156791687,0.4160124957561493,0.3975286483764648,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8810729980469,0.7547812461853027,0.3318608105182647,1.5121673345565796,289.8814392089844,284.95001220703125,299.8321838378906,289.34576416015625,298.0560607910156,297.3835754394531,289.8824157714844,1.0,0.7971048951148987,0.3589743375778198,0.3589743375778198,1.0,1.0,-4.29276704788208,1.179989218711853,3.112777709960937,0.2157019823789596,1.0,0.6499999761581421,0.0,267.76519775390625,283.0,35518.7109375,-0.0,6486.8525390625,1.0,283.1499938964844,288.69342041015625,292.3504333496094,294.6412048339844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482720851898193,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5500.22802734375,0.0,149.58847045898438,1895.4371337890625,0.0,2919.08935546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12139140,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9062805175781,0.9990000128746032,0.8676800727844238,0.7115155458450317,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9062194824219,0.950556755065918,0.6688867211341858,0.6337226033210754,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.8425193428993225,0.4714949429035187,0.3321714997291565,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.90606689453125,0.8120481371879578,0.4184489548206329,0.399930864572525,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.90594482421875,0.7531848549842834,0.3329251110553741,1.5174881219863892,289.9062194824219,284.95001220703125,299.8500061035156,289.3558959960937,298.05633544921875,297.3818054199219,289.9069519042969,1.0,0.8022720217704773,0.3571613729000091,0.3571613729000091,1.0,1.0,-4.318948268890381,1.1813218593597412,3.13762640953064,0.2113386839628219,1.0,0.6499999761581421,0.0,272.24664306640625,286.0,35636.0390625,-0.0,6615.71826171875,1.0,283.1499938964844,288.7128601074219,292.3627319335937,294.662109375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496325612068176,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5511.36572265625,0.0,149.58847045898438,1895.4371337890625,0.0,2931.82958984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12139200,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9062805175781,0.9990000128746032,0.8676800727844238,0.7115155458450317,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9062194824219,0.950556755065918,0.6688867211341858,0.6337226033210754,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.8425193428993225,0.4714949429035187,0.3321714997291565,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.90606689453125,0.8120481371879578,0.4184489548206329,0.399930864572525,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.90594482421875,0.7531848549842834,0.3329251110553741,1.5174881219863892,289.9062194824219,284.95001220703125,299.8500061035156,289.3558959960937,298.05633544921875,297.3818054199219,289.9069519042969,1.0,0.8022720217704773,0.3571613729000091,0.3571613729000091,1.0,1.0,-4.318948268890381,1.1813218593597412,3.13762640953064,0.2113386839628219,1.0,0.6499999761581421,0.0,272.24664306640625,286.0,35636.0390625,-0.0,6615.71826171875,1.0,283.1499938964844,288.7128601074219,292.3627319335937,294.662109375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496325612068176,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5511.36572265625,0.0,149.58847045898438,1895.4371337890625,0.0,2931.82958984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12139260,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9153747558594,0.9990000128746032,0.8644084930419922,0.7218409180641174,297.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.91534423828125,0.9475263953208924,0.6721456050872803,0.6373969316482544,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91534423828125,0.8391240239143372,0.4715882837772369,0.3327069282531738,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9153137207031,0.8087409138679504,0.4185819923877716,0.400722324848175,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9153137207031,0.749279797077179,0.3315750360488891,1.5148091316223145,289.91534423828125,284.95001220703125,299.86773681640625,289.3627319335937,298.04058837890625,297.3585510253906,289.91552734375,1.0,0.8064315915107727,0.3553251922130584,0.3553251922130584,1.0,1.0,-4.334200382232666,1.1791973114013672,3.155003070831299,0.2060023993253708,1.0,0.6499999761581421,0.0,277.5204162597656,289.0,35667.78515625,-0.0,6711.224609375,1.0,283.1499938964844,288.7202453613281,292.3695678710937,294.6748352050781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510759472846985,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5516.19189453125,0.0,149.58847045898438,1895.4371337890625,0.0,2945.34912109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12139320,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9153747558594,0.9990000128746032,0.8644084930419922,0.7218409180641174,297.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.91534423828125,0.9475263953208924,0.6721456050872803,0.6373969316482544,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91534423828125,0.8391240239143372,0.4715882837772369,0.3327069282531738,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9153137207031,0.8087409138679504,0.4185819923877716,0.400722324848175,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9153137207031,0.749279797077179,0.3315750360488891,1.5148091316223145,289.91534423828125,284.95001220703125,299.86773681640625,289.3627319335937,298.04058837890625,297.3585510253906,289.91552734375,1.0,0.8064315915107727,0.3553251922130584,0.3553251922130584,1.0,1.0,-4.334200382232666,1.1791973114013672,3.155003070831299,0.2060023993253708,1.0,0.6499999761581421,0.0,277.5204162597656,289.0,35667.78515625,-0.0,6711.224609375,1.0,283.1499938964844,288.7202453613281,292.3695678710937,294.6748352050781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510759472846985,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5516.19189453125,0.0,149.58847045898438,1895.4371337890625,0.0,2945.34912109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12139380,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92193603515625,0.9990000128746032,0.8612095713615417,0.7301874756813049,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9219055175781,0.9455259442329408,0.6761528253555298,0.6411348581314087,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.921875,0.8365728855133057,0.4724656045436859,0.3333036303520202,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9218444824219,0.8061627745628357,0.4194431602954864,0.4015215039253235,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9218139648437,0.7460510730743408,0.330869972705841,1.5116698741912842,289.9219055175781,284.95001220703125,299.885498046875,289.36834716796875,298.0320129394531,297.3452453613281,289.92218017578125,1.0,0.8098635077476501,0.3534889817237854,0.3534889817237854,1.0,1.0,-4.346653461456299,1.1761915683746338,3.170461893081665,0.2001289576292038,1.0,0.6499999761581421,0.0,281.8209533691406,292.0,35701.06640625,-0.0,6789.67333984375,1.0,283.1499938964844,288.7249755859375,292.3727111816406,294.6803894042969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519196510314941,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5518.93359375,0.0,149.58847045898438,1895.4371337890625,0.0,2953.25390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12139440,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92193603515625,0.9990000128746032,0.8612095713615417,0.7301874756813049,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9219055175781,0.9455259442329408,0.6761528253555298,0.6411348581314087,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.921875,0.8365728855133057,0.4724656045436859,0.3333036303520202,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9218444824219,0.8061627745628357,0.4194431602954864,0.4015215039253235,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9218139648437,0.7460510730743408,0.330869972705841,1.5116698741912842,289.9219055175781,284.95001220703125,299.885498046875,289.36834716796875,298.0320129394531,297.3452453613281,289.92218017578125,1.0,0.8098635077476501,0.3534889817237854,0.3534889817237854,1.0,1.0,-4.346653461456299,1.1761915683746338,3.170461893081665,0.2001289576292038,1.0,0.6499999761581421,0.0,281.8209533691406,292.0,35701.06640625,-0.0,6789.67333984375,1.0,283.1499938964844,288.7249755859375,292.3727111816406,294.6803894042969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519196510314941,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5518.93359375,0.0,149.58847045898438,1895.4371337890625,0.0,2953.25390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12139500,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92633056640625,0.9990000128746032,0.8597195744514465,0.733493983745575,297.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92633056640625,0.9450374841690063,0.6782969832420349,0.6431535482406616,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92626953125,0.8357214331626892,0.4730613827705383,0.3337249159812927,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.92626953125,0.8053064942359924,0.4200312793254852,0.4020848572254181,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9262084960937,0.7448567748069763,0.3306726515293121,1.5108429193496704,289.92633056640625,284.95001220703125,299.8943786621094,289.3707275390625,298.02935791015625,297.34088134765625,289.9266357421875,1.0,0.8114899396896362,0.35257089138031,0.35257089138031,1.0,1.0,-4.3532562255859375,1.1747857332229614,3.1784706115722656,0.1972020268440246,1.0,0.6499999761581421,0.0,283.631103515625,292.0,35723.28125,-0.0,6827.93408203125,1.0,283.1499938964844,288.728271484375,292.3741760253906,294.6830444335937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522067666053772,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5520.6650390625,0.0,149.58847045898438,1895.4371337890625,0.0,2955.94384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
