time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139560,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9313659667969,0.9990000128746032,0.8583016395568848,0.7364537715911865,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9313659667969,0.9447526931762696,0.6804994940757751,0.6452319622039795,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9313049316406,0.8350400328636169,0.473725825548172,0.3341980278491974,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9312744140625,0.804632306098938,0.4206893146038055,0.4027196764945984,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93121337890625,0.7438372373580933,0.3305488228797912,1.5103651285171509,289.93133544921875,284.95001220703125,299.9032897949219,289.3728332519531,298.027587890625,297.3375244140625,289.93170166015625,1.0,0.8130913376808167,0.3517316281795501,0.3517316281795501,1.0,1.0,-4.360083103179932,1.1737085580825806,3.186374425888061,0.1945503950119018,1.0,0.6499999761581421,0.0,285.3092956542969,295.0,35748.5546875,-0.0,6866.158203125,1.0,283.1499938964844,288.7320861816406,292.3757629394531,294.6859436035156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524662852287292,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5522.6259765625,0.0,149.58847045898438,1895.4371337890625,0.0,2958.37548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12139620,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9427185058594,0.9990000128746032,0.8556116223335266,0.7417502403259277,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.94268798828125,0.9445502161979676,0.6850165128707886,0.6495029330253601,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.942626953125,0.8339921236038208,0.4751964211463928,0.3352499604225158,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9425964355469,0.8036243915557861,0.4221449792385101,0.4041324853897095,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9425354003906,0.7421307563781738,0.3304550647735595,1.5101492404937744,289.94268798828125,284.95001220703125,299.92108154296875,289.3761291503906,298.02557373046875,297.3328857421875,289.94305419921875,1.0,0.8162760138511658,0.3500531315803528,0.3500531315803528,1.0,1.0,-4.374313831329346,1.1717334985733032,3.202580451965332,0.189287856221199,1.0,0.6499999761581421,0.0,288.4410400390625,298.0,35805.17578125,-0.0,6943.44873046875,1.0,283.1499938964844,288.74072265625,292.3789367675781,294.6923217773437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530153632164001,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5526.982421875,0.0,149.58847045898438,1895.4371337890625,0.0,2963.521240234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12139680,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9427185058594,0.9990000128746032,0.8556116223335266,0.7417502403259277,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.94268798828125,0.9445502161979676,0.6850165128707886,0.6495029330253601,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.942626953125,0.8339921236038208,0.4751964211463928,0.3352499604225158,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9425964355469,0.8036243915557861,0.4221449792385101,0.4041324853897095,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9425354003906,0.7421307563781738,0.3304550647735595,1.5101492404937744,289.94268798828125,284.95001220703125,299.92108154296875,289.3761291503906,298.02557373046875,297.3328857421875,289.94305419921875,1.0,0.8162760138511658,0.3500531315803528,0.3500531315803528,1.0,1.0,-4.374313831329346,1.1717334985733032,3.202580451965332,0.189287856221199,1.0,0.6499999761581421,0.0,288.4410400390625,298.0,35805.17578125,-0.0,6943.44873046875,1.0,283.1499938964844,288.74072265625,292.3789367675781,294.6923217773437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530153632164001,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5526.982421875,0.0,149.58847045898438,1895.4371337890625,0.0,2963.521240234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12139740,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9551696777344,0.9990000128746032,0.8530060052871704,0.7466067671775818,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.95513916015625,0.9446091651916504,0.68962162733078,0.6538636684417725,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.955078125,0.8331834077835083,0.4767951071262359,0.3363964259624481,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9550476074219,0.8028700351715088,0.4237157106399536,0.4056639969348907,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9549560546875,0.7406816482543945,0.3304929435253143,1.5105746984481812,289.9551086425781,284.95001220703125,299.9388732910156,289.3782958984375,298.0247497558594,297.3299865722656,289.9555358886719,1.0,0.8194782137870789,0.348374605178833,0.348374605178833,1.0,1.0,-4.389152526855469,1.169897198677063,3.219255208969116,0.1840151846408844,1.0,0.6499999761581421,0.0,291.4310913085937,301.0,35867.1875,-0.0,7022.462890625,1.0,283.1499938964844,288.75030517578125,292.38153076171875,294.6986999511719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536702394485474,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5531.55712890625,0.0,149.58847045898438,1895.4371337890625,0.0,2969.658447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12139800,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9551696777344,0.9990000128746032,0.8530060052871704,0.7466067671775818,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.95513916015625,0.9446091651916504,0.68962162733078,0.6538636684417725,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.955078125,0.8331834077835083,0.4767951071262359,0.3363964259624481,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9550476074219,0.8028700351715088,0.4237157106399536,0.4056639969348907,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9549560546875,0.7406816482543945,0.3304929435253143,1.5105746984481812,289.9551086425781,284.95001220703125,299.9388732910156,289.3782958984375,298.0247497558594,297.3299865722656,289.9555358886719,1.0,0.8194782137870789,0.348374605178833,0.348374605178833,1.0,1.0,-4.389152526855469,1.169897198677063,3.219255208969116,0.1840151846408844,1.0,0.6499999761581421,0.0,291.4310913085937,301.0,35867.1875,-0.0,7022.462890625,1.0,283.1499938964844,288.75030517578125,292.38153076171875,294.6986999511719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536702394485474,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5531.55712890625,0.0,149.58847045898438,1895.4371337890625,0.0,2969.658447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12139860,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.96832275390625,0.9990000128746032,0.8503909111022949,0.7512644529342651,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9682922363281,0.9447878003120422,0.6942737102508545,0.6582730412483215,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9682312011719,0.8325031399726868,0.4784838557243347,0.3376083970069885,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9682006835937,0.802243173122406,0.4253531992435455,0.4072647392749786,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681396484375,0.7393693923950195,0.3306083083152771,1.5113840103149414,289.9682922363281,284.95001220703125,299.9566650390625,289.3793640136719,298.024658203125,297.3280944824219,289.9687194824219,1.0,0.8227142095565796,0.3467077314853668,0.3467077314853668,1.0,1.0,-4.404434680938721,1.1681915521621704,3.23624324798584,0.1787602752447128,1.0,0.6499999761581421,0.0,294.3739624023437,304.0,35932.67578125,-0.0,7103.3232421875,1.0,283.1499938964844,288.76043701171875,292.38311767578125,294.7043762207031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544344902038574,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5536.10693359375,0.0,149.58847045898438,1895.4371337890625,0.0,2976.8212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12139920,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.96832275390625,0.9990000128746032,0.8503909111022949,0.7512644529342651,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9682922363281,0.9447878003120422,0.6942737102508545,0.6582730412483215,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9682312011719,0.8325031399726868,0.4784838557243347,0.3376083970069885,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9682006835937,0.802243173122406,0.4253531992435455,0.4072647392749786,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681396484375,0.7393693923950195,0.3306083083152771,1.5113840103149414,289.9682922363281,284.95001220703125,299.9566650390625,289.3793640136719,298.024658203125,297.3280944824219,289.9687194824219,1.0,0.8227142095565796,0.3467077314853668,0.3467077314853668,1.0,1.0,-4.404434680938721,1.1681915521621704,3.23624324798584,0.1787602752447128,1.0,0.6499999761581421,0.0,294.3739624023437,304.0,35932.67578125,-0.0,7103.3232421875,1.0,283.1499938964844,288.76043701171875,292.38311767578125,294.7043762207031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544344902038574,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5536.10693359375,0.0,149.58847045898438,1895.4371337890625,0.0,2976.8212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12139980,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9819641113281,0.9990000128746032,0.8477106094360352,0.755836009979248,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.98193359375,0.94501793384552,0.6989507079124451,0.6627087593078613,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9818420410156,0.8318990468978882,0.4802447855472564,0.3388722836971283,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9818115234375,0.8016823530197144,0.4270314872264862,0.4089082181453705,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.98175048828125,0.7381328344345093,0.3307696580886841,1.5124258995056152,289.9819030761719,284.95001220703125,299.97442626953125,289.3793640136719,298.0249938964844,297.3268737792969,289.9823608398437,1.0,0.8259825706481934,0.3450408577919006,0.3450408577919006,1.0,1.0,-4.4200215339660645,1.1665339469909668,3.2534878253936768,0.1734714657068252,1.0,0.6499999761581421,0.0,297.3114929199219,307.0,36000.3046875,-0.0,7185.87158203125,1.0,283.1499938964844,288.7709655761719,292.3835144042969,294.7090759277344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552855849266052,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5540.50341796875,0.0,149.58847045898438,1895.4371337890625,0.0,2984.79931640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12140040,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9819641113281,0.9990000128746032,0.8477106094360352,0.755836009979248,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.98193359375,0.94501793384552,0.6989507079124451,0.6627087593078613,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9818420410156,0.8318990468978882,0.4802447855472564,0.3388722836971283,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9818115234375,0.8016823530197144,0.4270314872264862,0.4089082181453705,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.98175048828125,0.7381328344345093,0.3307696580886841,1.5124258995056152,289.9819030761719,284.95001220703125,299.97442626953125,289.3793640136719,298.0249938964844,297.3268737792969,289.9823608398437,1.0,0.8259825706481934,0.3450408577919006,0.3450408577919006,1.0,1.0,-4.4200215339660645,1.1665339469909668,3.2534878253936768,0.1734714657068252,1.0,0.6499999761581421,0.0,297.3114929199219,307.0,36000.3046875,-0.0,7185.87158203125,1.0,283.1499938964844,288.7709655761719,292.3835144042969,294.7090759277344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552855849266052,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5540.50341796875,0.0,149.58847045898438,1895.4371337890625,0.0,2984.79931640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12140100,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9887390136719,0.9990000128746032,0.8463486433029175,0.757932722568512,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9887084960937,0.9450907111167908,0.7012926936149597,0.6649332642555237,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9886474609375,0.8315804600715637,0.4811475574970245,0.33952197432518,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9886169433594,0.8013776540756226,0.4278795719146728,0.409741997718811,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.988525390625,0.7375001311302185,0.3308600187301636,1.513008952140808,289.9887084960937,284.95001220703125,299.9833068847656,289.3789367675781,298.0252685546875,297.3264465332031,289.9891357421875,1.0,0.8276098370552063,0.3442074060440063,0.3442074060440063,1.0,1.0,-4.427666664123535,1.1656451225280762,3.262021541595459,0.1708047837018966,1.0,0.6499999761581421,0.0,298.82080078125,307.0,36033.71875,-0.0,7227.13916015625,1.0,283.1499938964844,288.7762145996094,292.3832702636719,294.71099853515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557355999946594,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5542.583984375,0.0,149.58847045898438,1895.4371337890625,0.0,2989.01806640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12140160,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9950561523437,0.9990000128746032,0.8450102806091309,0.7592460513114929,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9950256347656,0.9449900388717652,0.7036308646202087,0.6671636700630188,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9949645996094,0.8311452269554138,0.4820587038993835,0.3401842415332794,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.99493408203125,0.8009448051452637,0.4287276268005371,0.4105849862098694,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.994873046875,0.7367649078369141,0.3309511542320251,1.5136384963989258,289.9950256347656,284.95001220703125,299.9921569824219,289.3782653808594,298.0256042480469,297.3261108398437,289.99542236328125,1.0,0.8291805386543274,0.3433805108070373,0.3433805108070373,1.0,1.0,-4.4345479011535645,1.1645448207855225,3.270002841949463,0.16812165081501,1.0,0.6499999761581421,0.0,300.4617614746094,310.0,36064.125,-0.0,7266.4052734375,1.0,283.1499938964844,288.7811279296875,292.3827514648437,294.7125549316406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561956882476807,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5544.4560546875,0.0,149.58847045898438,1895.4371337890625,0.0,2993.33154296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12140220,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.00439453125,0.9969403147697448,0.8426480293273926,0.7582839131355286,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.00439453125,0.9440442323684692,0.7082716822624207,0.6716307401657104,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0043334960937,0.8297644853591919,0.4838871359825134,0.3415409326553345,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0043334960937,0.7995221018791199,0.430403470993042,0.4122897684574127,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0042724609375,0.7348473072052002,0.3311222195625305,1.5150145292282104,290.00439453125,284.95001220703125,300.0098571777344,289.3761291503906,298.0263061523437,297.32568359375,290.0046081542969,1.0,0.8319631814956665,0.3417267203330993,0.3417267203330993,1.0,1.0,-4.444140434265137,1.1611063480377195,3.283034086227417,0.1624681055545807,1.0,0.6499999761581421,0.0,304.2530212402344,313.0,36107.33984375,-0.0,7332.84765625,1.0,283.1499938964844,288.7885131835937,292.3805847167969,294.71392822265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570942878723145,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5546.91796875,0.0,149.58847045898438,1895.4371337890625,0.0,3001.756591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12140280,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.00439453125,0.9969403147697448,0.8426480293273926,0.7582839131355286,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.00439453125,0.9440442323684692,0.7082716822624207,0.6716307401657104,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0043334960937,0.8297644853591919,0.4838871359825134,0.3415409326553345,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0043334960937,0.7995221018791199,0.430403470993042,0.4122897684574127,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0042724609375,0.7348473072052002,0.3311222195625305,1.5150145292282104,290.00439453125,284.95001220703125,300.0098571777344,289.3761291503906,298.0263061523437,297.32568359375,290.0046081542969,1.0,0.8319631814956665,0.3417267203330993,0.3417267203330993,1.0,1.0,-4.444140434265137,1.1611063480377195,3.283034086227417,0.1624681055545807,1.0,0.6499999761581421,0.0,304.2530212402344,313.0,36107.33984375,-0.0,7332.84765625,1.0,283.1499938964844,288.7885131835937,292.3805847167969,294.71392822265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570942878723145,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5546.91796875,0.0,149.58847045898438,1895.4371337890625,0.0,3001.756591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12140340,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.01202392578125,0.9943057894706726,0.8407033085823059,0.7565975785255432,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.01202392578125,0.943368136882782,0.7128744721412659,0.6760479807853699,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0119934082031,0.8286146521568298,0.485742449760437,0.342905044555664,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.011962890625,0.7983183860778809,0.4320636987686157,0.4139660596847534,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0119323730469,0.7331312298774719,0.3312999606132507,1.516344666481018,290.01202392578125,284.95001220703125,300.0274658203125,289.3729858398437,298.0269470214844,297.32525634765625,290.01226806640625,1.0,0.834499180316925,0.340072900056839,0.340072900056839,1.0,1.0,-4.452706336975098,1.157347559928894,3.295358896255493,0.1565918922424316,1.0,0.6499999761581421,0.0,307.7229309082031,316.0,36145.27734375,-0.0,7393.0751953125,1.0,283.1499938964844,288.79443359375,292.3769836425781,294.71295166015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578848242759705,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5548.38427734375,0.0,149.58847045898438,1895.4371337890625,0.0,3009.1689453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12140400,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.01202392578125,0.9943057894706726,0.8407033085823059,0.7565975785255432,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.01202392578125,0.943368136882782,0.7128744721412659,0.6760479807853699,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0119934082031,0.8286146521568298,0.485742449760437,0.342905044555664,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.011962890625,0.7983183860778809,0.4320636987686157,0.4139660596847534,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0119323730469,0.7331312298774719,0.3312999606132507,1.516344666481018,290.01202392578125,284.95001220703125,300.0274658203125,289.3729858398437,298.0269470214844,297.32525634765625,290.01226806640625,1.0,0.834499180316925,0.340072900056839,0.340072900056839,1.0,1.0,-4.452706336975098,1.157347559928894,3.295358896255493,0.1565918922424316,1.0,0.6499999761581421,0.0,307.7229309082031,316.0,36145.27734375,-0.0,7393.0751953125,1.0,283.1499938964844,288.79443359375,292.3769836425781,294.71295166015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578848242759705,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5548.38427734375,0.0,149.58847045898438,1895.4371337890625,0.0,3009.1689453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12140460,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199584960937,0.991874635219574,0.8389121890068054,0.7550849318504333,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199279785156,0.9429816603660583,0.7174579501152039,0.6804326176643372,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0198974609375,0.8277117609977722,0.4876458644866943,0.3442918062210083,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0198669433594,0.7973487973213196,0.4337216019630432,0.4156271517276764,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.01983642578125,0.7316279411315918,0.331494003534317,1.517692804336548,290.0199279785156,284.95001220703125,300.0450134277344,289.36883544921875,298.0278625488281,297.3249206542969,290.0201721191406,1.0,0.8369507789611816,0.3385420739650726,0.3385420739650726,1.0,1.0,-4.461460590362549,1.1540697813034058,3.307390689849853,0.1511506885290146,1.0,0.6499999761581421,0.0,310.9283142089844,319.0,36184.640625,-0.0,7452.2626953125,1.0,283.1499938964844,288.800537109375,292.3725280761719,294.7109375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586082458496094,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5549.705078125,0.0,149.58847045898438,1895.4371337890625,0.0,3015.95263671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12140520,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199584960937,0.991874635219574,0.8389121890068054,0.7550849318504333,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199279785156,0.9429816603660583,0.7174579501152039,0.6804326176643372,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0198974609375,0.8277117609977722,0.4876458644866943,0.3442918062210083,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0198669433594,0.7973487973213196,0.4337216019630432,0.4156271517276764,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.01983642578125,0.7316279411315918,0.331494003534317,1.517692804336548,290.0199279785156,284.95001220703125,300.0450134277344,289.36883544921875,298.0278625488281,297.3249206542969,290.0201721191406,1.0,0.8369507789611816,0.3385420739650726,0.3385420739650726,1.0,1.0,-4.461460590362549,1.1540697813034058,3.307390689849853,0.1511506885290146,1.0,0.6499999761581421,0.0,310.9283142089844,319.0,36184.640625,-0.0,7452.2626953125,1.0,283.1499938964844,288.800537109375,292.3725280761719,294.7109375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586082458496094,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5549.705078125,0.0,149.58847045898438,1895.4371337890625,0.0,3015.95263671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12140580,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.02801513671875,0.9895143508911132,0.8371821641921997,0.7536365985870361,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0279846191406,0.9427317380905152,0.722027063369751,0.6847977042198181,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0279541015625,0.8269463181495667,0.4896031618118286,0.345711350440979,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0279235839844,0.796496570110321,0.4353805184364319,0.4172836244106293,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02789306640625,0.7302360534667969,0.331701248884201,1.5190796852111816,290.0279846191406,284.95001220703125,300.0625,289.3637084960937,298.0288391113281,297.32470703125,290.0282287597656,1.0,0.8393701910972595,0.3370112180709839,0.3370112180709839,1.0,1.0,-4.470349311828613,1.1508233547210691,3.319525957107544,0.1456985920667648,1.0,0.6499999761581421,0.0,314.01666259765625,322.0,36224.65234375,-0.0,7511.3095703125,1.0,283.1499938964844,288.8067932128906,292.3673095703125,294.7082214355469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593276143074036,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5550.88232421875,0.0,149.58847045898438,1895.4371337890625,0.0,3022.69873046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12140640,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.02801513671875,0.9895143508911132,0.8371821641921997,0.7536365985870361,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0279846191406,0.9427317380905152,0.722027063369751,0.6847977042198181,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0279541015625,0.8269463181495667,0.4896031618118286,0.345711350440979,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0279235839844,0.796496570110321,0.4353805184364319,0.4172836244106293,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02789306640625,0.7302360534667969,0.331701248884201,1.5190796852111816,290.0279846191406,284.95001220703125,300.0625,289.3637084960937,298.0288391113281,297.32470703125,290.0282287597656,1.0,0.8393701910972595,0.3370112180709839,0.3370112180709839,1.0,1.0,-4.470349311828613,1.1508233547210691,3.319525957107544,0.1456985920667648,1.0,0.6499999761581421,0.0,314.01666259765625,322.0,36224.65234375,-0.0,7511.3095703125,1.0,283.1499938964844,288.8067932128906,292.3673095703125,294.7082214355469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593276143074036,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5550.88232421875,0.0,149.58847045898438,1895.4371337890625,0.0,3022.69873046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12140700,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0320739746094,0.988342583179474,0.8363304138183594,0.7529253959655762,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0320739746094,0.942635178565979,0.7243064045906067,0.6869742274284363,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0320129394531,0.826598584651947,0.4906022548675537,0.3464343845844269,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0320129394531,0.7960970997810364,0.436210572719574,0.4181113243103027,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0319519042969,0.7295663952827454,0.3318086266517639,1.5197865962982178,290.03204345703125,284.95001220703125,300.0711975097656,289.3607788085937,298.0293273925781,297.3246765136719,290.0323181152344,1.0,0.8405750393867493,0.3362458050251007,0.3362458050251007,1.0,1.0,-4.474833965301514,1.149203181266785,3.3256309032440186,0.1429626941680908,1.0,0.6499999761581421,0.0,315.538818359375,322.0,36244.828125,-0.0,7540.90673828125,1.0,283.1499938964844,288.8099365234375,292.3644104003906,294.7065734863281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596951961517334,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5551.4033203125,0.0,149.58847045898438,1895.4371337890625,0.0,3026.14599609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12140760,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.03619384765625,0.9871703386306764,0.8354846239089966,0.7522197365760803,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0361633300781,0.9425500631332396,0.7265828251838684,0.6891475319862366,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0361328125,0.8262675404548645,0.4916127920150757,0.3471650779247284,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0361022949219,0.795709490776062,0.4370409548282623,0.4189390242099762,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0360717773437,0.7289087176322937,0.3319178819656372,1.5205007791519165,290.0361633300781,284.95001220703125,300.07989501953125,289.3576354980469,298.0299072265625,297.3246459960937,290.0364074707031,1.0,0.8417784571647644,0.3355138599872589,0.3355138599872589,1.0,1.0,-4.479338645935059,1.1477025747299194,3.3316361904144287,0.1403397172689438,1.0,0.6499999761581421,0.0,317.0536499023437,325.0,36265.25,-0.0,7570.58349609375,1.0,283.1499938964844,288.8131103515625,292.361328125,294.70477294921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600724339485168,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5551.88818359375,0.0,149.58847045898438,1895.4371337890625,0.0,3029.68408203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12140820,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0444641113281,0.9848252534866332,0.8338132500648499,0.7508264780044556,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0444641113281,0.9424104690551758,0.7311240434646606,0.6934821605682373,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.04443359375,0.82565838098526,0.493678331375122,0.3486564755439758,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0444030761719,0.7949679493904114,0.438703179359436,0.4205946922302246,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0443420410156,0.7276274561882019,0.3321424722671509,1.5219533443450928,290.0444641113281,284.95001220703125,300.09716796875,289.3506164550781,298.03106689453125,297.32470703125,290.0447082519531,1.0,0.8441845178604126,0.3340499699115753,0.3340499699115753,1.0,1.0,-4.488422870635986,1.144722580909729,3.343700170516968,0.1350930333137512,1.0,0.6499999761581421,0.0,320.0639038085937,328.0,36306.43359375,-0.0,7630.251953125,1.0,283.1499938964844,288.81951904296875,292.3544311523437,294.700439453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608466386795044,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5552.6943359375,0.0,149.58847045898438,1895.4371337890625,0.0,3036.9453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12140880,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0444641113281,0.9848252534866332,0.8338132500648499,0.7508264780044556,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0444641113281,0.9424104690551758,0.7311240434646606,0.6934821605682373,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.04443359375,0.82565838098526,0.493678331375122,0.3486564755439758,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0444030761719,0.7949679493904114,0.438703179359436,0.4205946922302246,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0443420410156,0.7276274561882019,0.3321424722671509,1.5219533443450928,290.0444641113281,284.95001220703125,300.09716796875,289.3506164550781,298.03106689453125,297.32470703125,290.0447082519531,1.0,0.8441845178604126,0.3340499699115753,0.3340499699115753,1.0,1.0,-4.488422870635986,1.144722580909729,3.343700170516968,0.1350930333137512,1.0,0.6499999761581421,0.0,320.0639038085937,328.0,36306.43359375,-0.0,7630.251953125,1.0,283.1499938964844,288.81951904296875,292.3544311523437,294.700439453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608466386795044,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5552.6943359375,0.0,149.58847045898438,1895.4371337890625,0.0,3036.9453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12140940,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0528259277344,0.9824680089950562,0.8321633338928223,0.7494522333145142,297.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0528259277344,0.9422960877418518,0.7356504201889038,0.6978020071983337,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0527648925781,0.8251046538352966,0.4957963228225708,0.3501838147640228,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0527648925781,0.7942589521408081,0.4403667449951172,0.4222509562969208,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0527038574219,0.7263797521591187,0.3323732614517212,1.5234320163726809,290.0528259277344,284.95001220703125,300.11431884765625,289.3426818847656,298.0322570800781,297.3248291015625,290.0530700683594,1.0,0.8465924859046936,0.3325860798358917,0.3325860798358917,1.0,1.0,-4.497586727142334,1.1417438983917236,3.3558428287506104,0.1298261135816574,1.0,0.6499999761581421,0.0,323.0630798339844,331.0,36347.88671875,-0.0,7690.3857421875,1.0,283.1499938964844,288.82598876953125,292.3466491699219,294.6952514648437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861653208732605,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5553.28759765625,0.0,149.58847045898438,1895.4371337890625,0.0,3044.5107421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12141000,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0528259277344,0.9824680089950562,0.8321633338928223,0.7494522333145142,297.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0528259277344,0.9422960877418518,0.7356504201889038,0.6978020071983337,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0527648925781,0.8251046538352966,0.4957963228225708,0.3501838147640228,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0527648925781,0.7942589521408081,0.4403667449951172,0.4222509562969208,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0527038574219,0.7263797521591187,0.3323732614517212,1.5234320163726809,290.0528259277344,284.95001220703125,300.11431884765625,289.3426818847656,298.0322570800781,297.3248291015625,290.0530700683594,1.0,0.8465924859046936,0.3325860798358917,0.3325860798358917,1.0,1.0,-4.497586727142334,1.1417438983917236,3.3558428287506104,0.1298261135816574,1.0,0.6499999761581421,0.0,323.0630798339844,331.0,36347.88671875,-0.0,7690.3857421875,1.0,283.1499938964844,288.82598876953125,292.3466491699219,294.6952514648437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861653208732605,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5553.28759765625,0.0,149.58847045898438,1895.4371337890625,0.0,3044.5107421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12141060,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0612487792969,0.9800954461097716,0.8305333852767944,0.7480953335762024,297.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0612487792969,0.9421998262405396,0.7401617765426636,0.7021071314811707,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0611877441406,0.8245994448661804,0.497963935136795,0.3517454266548157,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0611877441406,0.7935767769813538,0.4420314431190491,0.4239078462123871,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0611267089844,0.7251594662666321,0.3326093554496765,1.5249332189559937,290.06121826171875,284.95001220703125,300.13134765625,289.3338623046875,298.0334777832031,297.3250427246094,290.0614929199219,1.0,0.8490037322044373,0.3311485350131988,0.3311485350131988,1.0,1.0,-4.5068230628967285,1.138861894607544,3.367961168289185,0.1246392354369163,1.0,0.6499999761581421,0.0,326.0575561523437,334.0,36389.66796875,-0.0,7751.00390625,1.0,283.1499938964844,288.83251953125,292.3379821777344,294.6891784667969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862491250038147,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5553.669921875,0.0,149.58847045898438,1895.4371337890625,0.0,3052.37158203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12141120,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0612487792969,0.9800954461097716,0.8305333852767944,0.7480953335762024,297.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0612487792969,0.9421998262405396,0.7401617765426636,0.7021071314811707,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0611877441406,0.8245994448661804,0.497963935136795,0.3517454266548157,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0611877441406,0.7935767769813538,0.4420314431190491,0.4239078462123871,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0611267089844,0.7251594662666321,0.3326093554496765,1.5249332189559937,290.06121826171875,284.95001220703125,300.13134765625,289.3338623046875,298.0334777832031,297.3250427246094,290.0614929199219,1.0,0.8490037322044373,0.3311485350131988,0.3311485350131988,1.0,1.0,-4.5068230628967285,1.138861894607544,3.367961168289185,0.1246392354369163,1.0,0.6499999761581421,0.0,326.0575561523437,334.0,36389.66796875,-0.0,7751.00390625,1.0,283.1499938964844,288.83251953125,292.3379821777344,294.6891784667969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862491250038147,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5553.669921875,0.0,149.58847045898438,1895.4371337890625,0.0,3052.37158203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12141180,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0697021484375,0.9777082204818726,0.8289235830307007,0.7467560768127441,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0697021484375,0.9421186447143556,0.7446568012237549,0.7063964009284973,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.06964111328125,0.8241406679153442,0.500182032585144,0.3533418476581573,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06964111328125,0.7929191589355469,0.4436970949172973,0.4255653023719787,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.069580078125,0.7239637970924377,0.3328504264354706,1.5264555215835571,290.0697021484375,284.95001220703125,300.14825439453125,289.3241577148437,298.03466796875,297.3253479003906,290.0699462890625,1.0,0.8514192700386047,0.3297110199928283,0.3297110199928283,1.0,1.0,-4.5161309242248535,1.1359820365905762,3.3801486492156982,0.1194413676857948,1.0,0.6499999761581421,0.0,329.04949951171875,337.0,36431.609375,-0.0,7812.1240234375,1.0,283.1499938964844,288.83905029296875,292.32843017578125,294.6822204589844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633556365966797,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5553.82421875,0.0,149.58847045898438,1895.4371337890625,0.0,3060.47998046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12141240,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0697021484375,0.9777082204818726,0.8289235830307007,0.7467560768127441,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0697021484375,0.9421186447143556,0.7446568012237549,0.7063964009284973,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.06964111328125,0.8241406679153442,0.500182032585144,0.3533418476581573,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06964111328125,0.7929191589355469,0.4436970949172973,0.4255653023719787,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.069580078125,0.7239637970924377,0.3328504264354706,1.5264555215835571,290.0697021484375,284.95001220703125,300.14825439453125,289.3241577148437,298.03466796875,297.3253479003906,290.0699462890625,1.0,0.8514192700386047,0.3297110199928283,0.3297110199928283,1.0,1.0,-4.5161309242248535,1.1359820365905762,3.3801486492156982,0.1194413676857948,1.0,0.6499999761581421,0.0,329.04949951171875,337.0,36431.609375,-0.0,7812.1240234375,1.0,283.1499938964844,288.83905029296875,292.32843017578125,294.6822204589844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633556365966797,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5553.82421875,0.0,149.58847045898438,1895.4371337890625,0.0,3060.47998046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12141300,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.9765092134475708,0.8281261324882507,0.7460929751396179,297.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.942082703113556,0.7468980550765991,0.7085348963737488,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.8239278197288513,0.5013099908828735,0.354153037071228,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.7925987839698792,0.444530189037323,0.4263941645622253,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738220214844,0.7233742475509644,0.3329727351665497,1.5272241830825806,290.0739440917969,284.95001220703125,300.1566467285156,289.3190002441406,298.0352478027344,297.32550048828125,290.0741882324219,1.0,0.8526286482810974,0.3289922475814819,0.3289922475814819,1.0,1.0,-4.520809650421143,1.1345412731170654,3.386268377304077,0.116838626563549,1.0,0.6499999761581421,0.0,330.5452880859375,337.0,36452.625,-0.0,7842.87353515625,1.0,283.1499938964844,288.84234619140625,292.3233337402344,294.67840576171875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863797128200531,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5553.8203125,0.0,149.58847045898438,1895.4371337890625,0.0,3064.62158203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
