time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141360,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0782165527344,0.9753064513206482,0.8273330926895142,0.7454336881637573,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.07818603515625,0.9420496225357056,0.7491353750228882,0.7106696963310242,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0781555175781,0.8237248659133911,0.5024492144584656,0.3549719154834747,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.078125,0.7922836542129517,0.4453634619712829,0.4272231161594391,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0780944824219,0.7227896451950073,0.3330960273742676,1.5279972553253174,290.07818603515625,284.95001220703125,300.1650085449219,289.3136291503906,298.0358581542969,297.3256530761719,290.0784606933594,1.0,0.8538388609886169,0.3282906115055084,0.3282906115055084,1.0,1.0,-4.525503158569336,1.133160948753357,3.392342090606689,0.1142957806587219,1.0,0.6499999761581421,0.0,332.04132080078125,340.0,36473.7421875,-0.0,7873.74365234375,1.0,283.1499938964844,288.8456420898437,292.31805419921875,294.6744079589844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642463088035583,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5553.77099609375,0.0,149.58847045898438,1895.4371337890625,0.0,3068.8349609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12141420,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.08673095703125,0.9728935360908508,0.8257627487182617,0.7441287040710449,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.08673095703125,0.9419928789138794,0.7535965442657471,0.7149261832237244,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0867004394531,0.8233531713485718,0.5047679543495178,0.3566372394561767,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.086669921875,0.7916703224182129,0.4470305442810058,0.4288812577724457,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.08660888671875,0.7216365337371826,0.3333463072776794,1.5295584201812744,290.08673095703125,284.95001220703125,300.1815795898437,289.3022766113281,298.0370483398437,297.3260498046875,290.0870056152344,1.0,0.8562629818916321,0.326887309551239,0.326887309551239,1.0,1.0,-4.534943103790283,1.1304075717926023,3.4045355319976807,0.1092175766825676,1.0,0.6499999761581421,0.0,335.0323486328125,343.0,36516.08203125,-0.0,7935.8720703125,1.0,283.1499938964844,288.85223388671875,292.3067932128906,294.6657409667969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651601076126099,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5553.505859375,0.0,149.58847045898438,1895.4371337890625,0.0,3077.40771484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12141480,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.08673095703125,0.9728935360908508,0.8257627487182617,0.7441287040710449,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.08673095703125,0.9419928789138794,0.7535965442657471,0.7149261832237244,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0867004394531,0.8233531713485718,0.5047679543495178,0.3566372394561767,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.086669921875,0.7916703224182129,0.4470305442810058,0.4288812577724457,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.08660888671875,0.7216365337371826,0.3333463072776794,1.5295584201812744,290.08673095703125,284.95001220703125,300.1815795898437,289.3022766113281,298.0370483398437,297.3260498046875,290.0870056152344,1.0,0.8562629818916321,0.326887309551239,0.326887309551239,1.0,1.0,-4.534943103790283,1.1304075717926023,3.4045355319976807,0.1092175766825676,1.0,0.6499999761581421,0.0,335.0323486328125,343.0,36516.08203125,-0.0,7935.8720703125,1.0,283.1499938964844,288.85223388671875,292.3067932128906,294.6657409667969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651601076126099,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5553.505859375,0.0,149.58847045898438,1895.4371337890625,0.0,3077.40771484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12141540,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0953063964844,0.9704709053039552,0.8242120742797852,0.7428408265113831,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0953063964844,0.941947102546692,0.7580400109291077,0.719165563583374,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0952453613281,0.8230240941047668,0.5071382522583008,0.3583378195762634,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0952453613281,0.7910780310630798,0.4486981332302093,0.4305395781993866,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0951843261719,0.7205026149749756,0.3336009979248047,1.5311381816864014,290.09527587890625,284.95001220703125,300.197998046875,289.2901306152344,298.0382080078125,297.3264465332031,290.0955505371094,1.0,0.8586913347244263,0.3254840075969696,0.3254840075969696,1.0,1.0,-4.544448375701904,1.1276516914367676,3.4167966842651367,0.1041401252150535,1.0,0.6499999761581421,0.0,338.02349853515625,346.0,36558.49609375,-0.0,7998.5126953125,1.0,283.1499938964844,288.8588562011719,292.2947692871094,294.65625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660972714424133,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5553.0361328125,0.0,149.58847045898438,1895.4371337890625,0.0,3086.198974609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12141600,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0953063964844,0.9704709053039552,0.8242120742797852,0.7428408265113831,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0953063964844,0.941947102546692,0.7580400109291077,0.719165563583374,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0952453613281,0.8230240941047668,0.5071382522583008,0.3583378195762634,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0952453613281,0.7910780310630798,0.4486981332302093,0.4305395781993866,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0951843261719,0.7205026149749756,0.3336009979248047,1.5311381816864014,290.09527587890625,284.95001220703125,300.197998046875,289.2901306152344,298.0382080078125,297.3264465332031,290.0955505371094,1.0,0.8586913347244263,0.3254840075969696,0.3254840075969696,1.0,1.0,-4.544448375701904,1.1276516914367676,3.4167966842651367,0.1041401252150535,1.0,0.6499999761581421,0.0,338.02349853515625,346.0,36558.49609375,-0.0,7998.5126953125,1.0,283.1499938964844,288.8588562011719,292.2947692871094,294.65625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660972714424133,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5553.0361328125,0.0,149.58847045898438,1895.4371337890625,0.0,3086.198974609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12141660,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1039428710937,0.9680413007736206,0.8226784467697144,0.7415681481361389,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1039123535156,0.9419169425964355,0.7624781727790833,0.7233955264091492,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1038818359375,0.8227388262748718,0.5095645785331726,0.3600750565528869,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1038513183594,0.7905064821243286,0.4503648579120636,0.4321971237659454,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.10382080078125,0.7193875312805176,0.3338602483272552,1.53273606300354,290.1039123535156,284.95001220703125,300.2142333984375,289.2772216796875,298.0394287109375,297.32696533203125,290.10418701171875,1.0,0.8611244559288025,0.3241140246391296,0.3241140246391296,1.0,1.0,-4.554025173187256,1.1250197887420654,3.4290053844451904,0.0991889908909797,1.0,0.6499999761581421,0.0,341.0135498046875,349.0,36601.296875,-0.0,8061.68505859375,1.0,283.1499938964844,288.86553955078125,292.281982421875,294.6460266113281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670600056648254,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5552.38818359375,0.0,149.58847045898438,1895.4371337890625,0.0,3095.230712890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12141720,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1039428710937,0.9680413007736206,0.8226784467697144,0.7415681481361389,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1039123535156,0.9419169425964355,0.7624781727790833,0.7233955264091492,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1038818359375,0.8227388262748718,0.5095645785331726,0.3600750565528869,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1038513183594,0.7905064821243286,0.4503648579120636,0.4321971237659454,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.10382080078125,0.7193875312805176,0.3338602483272552,1.53273606300354,290.1039123535156,284.95001220703125,300.2142333984375,289.2772216796875,298.0394287109375,297.32696533203125,290.10418701171875,1.0,0.8611244559288025,0.3241140246391296,0.3241140246391296,1.0,1.0,-4.554025173187256,1.1250197887420654,3.4290053844451904,0.0991889908909797,1.0,0.6499999761581421,0.0,341.0135498046875,349.0,36601.296875,-0.0,8061.68505859375,1.0,283.1499938964844,288.86553955078125,292.281982421875,294.6460266113281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670600056648254,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5552.38818359375,0.0,149.58847045898438,1895.4371337890625,0.0,3095.230712890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12141780,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1127014160156,0.9656118154525756,0.8211594820022583,0.7403082847595215,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1126708984375,0.9419199824333192,0.7669388651847839,0.7276393175125122,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1126403808594,0.8225101232528687,0.5120671391487122,0.3618615567684173,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.11260986328125,0.789958119392395,0.4520272016525268,0.4338505864143371,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.112548828125,0.7182949185371399,0.3341253995895386,1.5343557596206665,290.1126708984375,284.95001220703125,300.2302551269531,289.2635192871094,298.040771484375,297.3277587890625,290.1129455566406,1.0,0.863565981388092,0.322744071483612,0.322744071483612,1.0,1.0,-4.56371545791626,1.122403264045715,3.441312551498413,0.0942443832755088,1.0,0.6499999761581421,0.0,343.9971923828125,352.0,36644.765625,-0.0,8125.52880859375,1.0,283.1499938964844,288.872314453125,292.2684326171875,294.63507080078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680463433265686,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5551.576171875,0.0,149.58847045898438,1895.4371337890625,0.0,3104.48388671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12141840,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1127014160156,0.9656118154525756,0.8211594820022583,0.7403082847595215,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1126708984375,0.9419199824333192,0.7669388651847839,0.7276393175125122,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1126403808594,0.8225101232528687,0.5120671391487122,0.3618615567684173,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.11260986328125,0.789958119392395,0.4520272016525268,0.4338505864143371,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.112548828125,0.7182949185371399,0.3341253995895386,1.5343557596206665,290.1126708984375,284.95001220703125,300.2302551269531,289.2635192871094,298.040771484375,297.3277587890625,290.1129455566406,1.0,0.863565981388092,0.322744071483612,0.322744071483612,1.0,1.0,-4.56371545791626,1.122403264045715,3.441312551498413,0.0942443832755088,1.0,0.6499999761581421,0.0,343.9971923828125,352.0,36644.765625,-0.0,8125.52880859375,1.0,283.1499938964844,288.872314453125,292.2684326171875,294.63507080078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680463433265686,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5551.576171875,0.0,149.58847045898438,1895.4371337890625,0.0,3104.48388671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12141900,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1171264648437,0.9643977284431458,0.8204065561294556,0.7396836876869202,297.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1170959472656,0.9419332146644592,0.7691734433174133,0.7297664880752563,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1170654296875,0.8224171996116638,0.5133464932441711,0.362774521112442,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1170349121094,0.7896921038627625,0.4528571963310241,0.4346757531166076,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1169738769531,0.7177567481994629,0.3342605531215668,1.5351758003234863,290.1170959472656,284.95001220703125,300.2381896972656,289.25640869140625,298.0414733886719,297.3282165527344,290.11737060546875,1.0,0.8647907376289368,0.3220590949058532,0.3220590949058532,1.0,1.0,-4.568607807159424,1.1211004257202148,3.447507619857788,0.0917720422148704,1.0,0.6499999761581421,0.0,345.4872436523437,352.0,36666.71484375,-0.0,8157.728515625,1.0,283.1499938964844,288.875732421875,292.2613830566406,294.6293029785156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685482144355774,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5551.1103515625,0.0,149.58847045898438,1895.4371337890625,0.0,3109.191650390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12141960,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1215515136719,0.9631834626197816,0.8196587562561035,0.7390632629394531,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1215515136719,0.9419510364532472,0.7714065909385681,0.7318933606147766,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1215209960937,0.8223365545272827,0.514642596244812,0.3636994063854217,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1214904785156,0.7894306778907776,0.45368692278862,0.4355004131793976,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1214294433594,0.7172229886054993,0.334397405385971,1.5360029935836792,290.1215515136719,284.95001220703125,300.2460632324219,289.2491455078125,298.0422058105469,297.32867431640625,290.121826171875,1.0,0.8660179376602173,0.3213881254196167,0.3213881254196167,1.0,1.0,-4.5735273361206055,1.1198512315750122,3.453676223754883,0.0893495976924896,1.0,0.6499999761581421,0.0,346.97735595703125,355.0,36688.8125,-0.0,8190.10595703125,1.0,283.1499938964844,288.8791809082031,292.254150390625,294.62335205078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690559267997742,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5550.60546875,0.0,149.58847045898438,1895.4371337890625,0.0,3113.954345703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12142020,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305236816406,0.960755169391632,0.8181790113449097,0.7378359436988831,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304931640625,0.9419957399368286,0.7758632898330688,0.7361399531364441,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8222097158432007,0.5172833204269409,0.3655832409858703,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13043212890625,0.7889211773872375,0.4553463160991668,0.4371490776538849,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.13037109375,0.7161677479743958,0.3346761763095855,1.5376789569854736,290.1304931640625,284.95001220703125,300.2616577148437,289.2340393066406,298.0435791015625,297.32965087890625,290.1307678222656,1.0,0.8684791922569275,0.3200462162494659,0.3200462162494659,1.0,1.0,-4.58344030380249,1.1173650026321411,3.4660754203796387,0.0845091566443443,1.0,0.6499999761581421,0.0,349.9585876464844,358.0,36733.16796875,-0.0,8255.375,1.0,283.1499938964844,288.8860778808594,292.2391357421875,294.6109619140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700882792472839,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5549.4697265625,0.0,149.58847045898438,1895.4371337890625,0.0,3123.638916015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12142080,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305236816406,0.960755169391632,0.8181790113449097,0.7378359436988831,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304931640625,0.9419957399368286,0.7758632898330688,0.7361399531364441,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8222097158432007,0.5172833204269409,0.3655832409858703,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13043212890625,0.7889211773872375,0.4553463160991668,0.4371490776538849,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.13037109375,0.7161677479743958,0.3346761763095855,1.5376789569854736,290.1304931640625,284.95001220703125,300.2616577148437,289.2340393066406,298.0435791015625,297.32965087890625,290.1307678222656,1.0,0.8684791922569275,0.3200462162494659,0.3200462162494659,1.0,1.0,-4.58344030380249,1.1173650026321411,3.4660754203796387,0.0845091566443443,1.0,0.6499999761581421,0.0,349.9585876464844,358.0,36733.16796875,-0.0,8255.375,1.0,283.1499938964844,288.8860778808594,292.2391357421875,294.6109619140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700882792472839,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5549.4697265625,0.0,149.58847045898438,1895.4371337890625,0.0,3123.638916015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12142140,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1394958496094,0.958328366279602,0.8167195916175842,0.7366263270378113,297.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.13946533203125,0.942048966884613,0.780303418636322,0.7403716444969177,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1394348144531,0.8221254348754883,0.5199852585792542,0.3675093948841095,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.139404296875,0.7884290814399719,0.4570059776306152,0.4387975633144378,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13934326171875,0.7151272296905518,0.3349610269069671,1.5393812656402588,290.13946533203125,284.95001220703125,300.27703857421875,289.2182312011719,298.044921875,297.33062744140625,290.1397399902344,1.0,0.8709482550621033,0.3187042772769928,0.3187042772769928,1.0,1.0,-4.593439102172852,1.114882469177246,3.478556632995605,0.0796745792031288,1.0,0.6499999761581421,0.0,352.9419860839844,361.0,36777.59375,-0.0,8321.2880859375,1.0,283.1499938964844,288.8930358886719,292.2234802246094,294.5978698730469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871143102645874,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5548.15966796875,0.0,149.58847045898438,1895.4371337890625,0.0,3133.533447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12142200,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1394958496094,0.958328366279602,0.8167195916175842,0.7366263270378113,297.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.13946533203125,0.942048966884613,0.780303418636322,0.7403716444969177,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1394348144531,0.8221254348754883,0.5199852585792542,0.3675093948841095,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.139404296875,0.7884290814399719,0.4570059776306152,0.4387975633144378,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13934326171875,0.7151272296905518,0.3349610269069671,1.5393812656402588,290.13946533203125,284.95001220703125,300.27703857421875,289.2182312011719,298.044921875,297.33062744140625,290.1397399902344,1.0,0.8709482550621033,0.3187042772769928,0.3187042772769928,1.0,1.0,-4.593439102172852,1.114882469177246,3.478556632995605,0.0796745792031288,1.0,0.6499999761581421,0.0,352.9419860839844,361.0,36777.59375,-0.0,8321.2880859375,1.0,283.1499938964844,288.8930358886719,292.2234802246094,294.5978698730469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871143102645874,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5548.15966796875,0.0,149.58847045898438,1895.4371337890625,0.0,3133.533447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12142260,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.14849853515625,0.9559047222137452,0.8152797222137451,0.7354336380958557,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1484680175781,0.9421092867851256,0.7847257256507874,0.7445865273475647,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1484375,0.8220813870429993,0.5227459669113159,0.3694759011268616,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1484069824219,0.7879539132118225,0.4586660861968994,0.4404460787773132,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1483459472656,0.714100182056427,0.3352514803409576,1.5411077737808228,290.1484680175781,284.95001220703125,300.29217529296875,289.2018127441406,298.04620361328125,297.33160400390625,290.14874267578125,1.0,0.8734239935874939,0.3173913359642029,0.3173913359642029,1.0,1.0,-4.603515625,1.1125105619430542,3.491004943847656,0.0749578550457954,1.0,0.6499999761581421,0.0,355.9275207519531,364.0,36822.203125,-0.0,8387.8134765625,1.0,283.1499938964844,288.8999938964844,292.2071533203125,294.58416748046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872219979763031,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5546.68798828125,0.0,149.58847045898438,1895.4371337890625,0.0,3143.634033203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12142320,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.14849853515625,0.9559047222137452,0.8152797222137451,0.7354336380958557,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1484680175781,0.9421092867851256,0.7847257256507874,0.7445865273475647,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1484375,0.8220813870429993,0.5227459669113159,0.3694759011268616,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1484069824219,0.7879539132118225,0.4586660861968994,0.4404460787773132,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1483459472656,0.714100182056427,0.3352514803409576,1.5411077737808228,290.1484680175781,284.95001220703125,300.29217529296875,289.2018127441406,298.04620361328125,297.33160400390625,290.14874267578125,1.0,0.8734239935874939,0.3173913359642029,0.3173913359642029,1.0,1.0,-4.603515625,1.1125105619430542,3.491004943847656,0.0749578550457954,1.0,0.6499999761581421,0.0,355.9275207519531,364.0,36822.203125,-0.0,8387.8134765625,1.0,283.1499938964844,288.8999938964844,292.2071533203125,294.58416748046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872219979763031,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5546.68798828125,0.0,149.58847045898438,1895.4371337890625,0.0,3143.634033203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12142380,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1575012207031,0.9534881711006165,0.813859760761261,0.7342582941055298,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1575012207031,0.942176878452301,0.7891286015510559,0.7487826943397522,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1574401855469,0.8220791220664978,0.5255687236785889,0.3714847564697265,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1574401855469,0.7874961495399475,0.4603266417980194,0.4420945942401886,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1573791503906,0.713086724281311,0.3355475962162018,1.542858004570007,290.157470703125,284.95001220703125,300.3070373535156,289.18475341796875,298.04742431640625,297.33258056640625,290.15777587890625,1.0,0.8759063482284546,0.3160784244537353,0.3160784244537353,1.0,1.0,-4.61367130279541,1.1101442575454712,3.5035271644592285,0.0702568218111991,1.0,0.6499999761581421,0.0,358.91375732421875,367.0,36866.82421875,-0.0,8454.9541015625,1.0,283.1499938964844,288.9069519042969,292.190185546875,294.5697631835937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733148574829102,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5545.04248046875,0.0,149.58847045898438,1895.4371337890625,0.0,3153.903076171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12142440,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1575012207031,0.9534881711006165,0.813859760761261,0.7342582941055298,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1575012207031,0.942176878452301,0.7891286015510559,0.7487826943397522,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1574401855469,0.8220791220664978,0.5255687236785889,0.3714847564697265,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1574401855469,0.7874961495399475,0.4603266417980194,0.4420945942401886,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1573791503906,0.713086724281311,0.3355475962162018,1.542858004570007,290.157470703125,284.95001220703125,300.3070373535156,289.18475341796875,298.04742431640625,297.33258056640625,290.15777587890625,1.0,0.8759063482284546,0.3160784244537353,0.3160784244537353,1.0,1.0,-4.61367130279541,1.1101442575454712,3.5035271644592285,0.0702568218111991,1.0,0.6499999761581421,0.0,358.91375732421875,367.0,36866.82421875,-0.0,8454.9541015625,1.0,283.1499938964844,288.9069519042969,292.190185546875,294.5697631835937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733148574829102,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5545.04248046875,0.0,149.58847045898438,1895.4371337890625,0.0,3153.903076171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12142500,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1620178222656,0.952283501625061,0.8131574392318726,0.733677327632904,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1620178222656,0.942213237285614,0.7913222908973694,0.7508732676506042,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1619567871094,0.8220941424369812,0.527004599571228,0.3725059330463409,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1619567871094,0.7872737646102905,0.461156964302063,0.4429187774658203,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1618957519531,0.712584912776947,0.3356977701187134,1.5437421798706057,290.1619873046875,284.95001220703125,300.3143615722656,289.17596435546875,298.0479736328125,297.3330383300781,290.1622619628906,1.0,0.8771499991416931,0.3154219388961792,0.3154219388961792,1.0,1.0,-4.618779182434082,1.1089619398117063,3.509817600250244,0.0679114311933517,1.0,0.6499999761581421,0.0,360.4070129394531,367.0,36889.13671875,-0.0,8488.7568359375,1.0,283.1499938964844,288.9104309082031,292.18145751953125,294.56231689453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738678097724915,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5544.1552734375,0.0,149.58847045898438,1895.4371337890625,0.0,3159.0888671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12142560,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1665344238281,0.9510806798934937,0.8124595284461975,0.7331001162528992,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1665344238281,0.9422507882118224,0.7935113310813904,0.7529594302177429,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1664733886719,0.82211834192276,0.5284546613693237,0.3735368251800537,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1664733886719,0.7870551347732544,0.4619873464107513,0.4437429010868072,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1664123535156,0.7120857834815979,0.3358491659164428,1.5446314811706543,290.16650390625,284.95001220703125,300.3216247558594,289.16705322265625,298.0485534667969,297.3335266113281,290.1667785644531,1.0,0.8783949017524719,0.3147768974304199,0.3147768974304199,1.0,1.0,-4.623903751373291,1.1078211069107056,3.516082763671875,0.0656104758381843,1.0,0.6499999761581421,0.0,361.9009399414063,370.0,36911.5078125,-0.0,8522.705078125,1.0,283.1499938964844,288.9139404296875,292.172607421875,294.55474853515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744258880615234,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5543.23486328125,0.0,149.58847045898438,1895.4371337890625,0.0,3164.32275390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12142620,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1755676269531,0.9486847519874572,0.8110781908035278,0.731958270072937,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1755676269531,0.942331612110138,0.7978745698928833,0.7571173310279846,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.175537109375,0.8221977949142456,0.531402587890625,0.3756310939788818,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1755065917969,0.7866307497024536,0.4636481404304504,0.4453909397125244,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1754455566406,0.7110968828201294,0.3361560404300689,1.5464266538619995,290.1755676269531,284.95001220703125,300.3359680175781,289.1488037109375,298.0496520996094,297.3345031738281,290.17584228515625,1.0,0.8808892369270325,0.3134868443012237,0.3134868443012237,1.0,1.0,-4.63421106338501,1.105546236038208,3.5286648273468018,0.0610268302261829,1.0,0.6499999761581421,0.0,364.8883972167969,373.0,36956.25,-0.0,8591.0576171875,1.0,283.1499938964844,288.9209289550781,292.1544189453125,294.53912353515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755538463592529,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5541.27587890625,0.0,149.58847045898438,1895.4371337890625,0.0,3174.900146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12142680,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1755676269531,0.9486847519874572,0.8110781908035278,0.731958270072937,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1755676269531,0.942331612110138,0.7978745698928833,0.7571173310279846,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.175537109375,0.8221977949142456,0.531402587890625,0.3756310939788818,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1755065917969,0.7866307497024536,0.4636481404304504,0.4453909397125244,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1754455566406,0.7110968828201294,0.3361560404300689,1.5464266538619995,290.1755676269531,284.95001220703125,300.3359680175781,289.1488037109375,298.0496520996094,297.3345031738281,290.17584228515625,1.0,0.8808892369270325,0.3134868443012237,0.3134868443012237,1.0,1.0,-4.63421106338501,1.105546236038208,3.5286648273468018,0.0610268302261829,1.0,0.6499999761581421,0.0,364.8883972167969,373.0,36956.25,-0.0,8591.0576171875,1.0,283.1499938964844,288.9209289550781,292.1544189453125,294.53912353515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755538463592529,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5541.27587890625,0.0,149.58847045898438,1895.4371337890625,0.0,3174.900146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12142740,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.18463134765625,0.946303129196167,0.8097166419029236,0.7308336496353149,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18463134765625,0.9424181580543518,0.8022164702415466,0.7612546682357788,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1846008300781,0.8223193883895874,0.534417986869812,0.3777714073657989,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1845703125,0.7862223982810974,0.4653087556362152,0.4470384120941162,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1845092773437,0.7101196646690369,0.3364684283733368,1.5482450723648071,290.18463134765625,284.95001220703125,300.3500061035156,289.1300048828125,298.0506591796875,297.3354797363281,290.1849060058594,1.0,0.8833897113800049,0.3121967911720276,0.3121967911720276,1.0,1.0,-4.644596099853516,1.1032730340957642,3.541322946548462,0.0564584247767925,1.0,0.6499999761581421,0.0,367.8762512207031,376.0,37001.0078125,-0.0,8660.03515625,1.0,283.1499938964844,288.92791748046875,292.1356811523437,294.5229187011719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766950368881226,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5539.16455078125,0.0,149.58847045898438,1895.4371337890625,0.0,3185.6005859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12142800,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.18463134765625,0.946303129196167,0.8097166419029236,0.7308336496353149,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18463134765625,0.9424181580543518,0.8022164702415466,0.7612546682357788,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1846008300781,0.8223193883895874,0.534417986869812,0.3777714073657989,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1845703125,0.7862223982810974,0.4653087556362152,0.4470384120941162,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1845092773437,0.7101196646690369,0.3364684283733368,1.5482450723648071,290.18463134765625,284.95001220703125,300.3500061035156,289.1300048828125,298.0506591796875,297.3354797363281,290.1849060058594,1.0,0.8833897113800049,0.3121967911720276,0.3121967911720276,1.0,1.0,-4.644596099853516,1.1032730340957642,3.541322946548462,0.0564584247767925,1.0,0.6499999761581421,0.0,367.8762512207031,376.0,37001.0078125,-0.0,8660.03515625,1.0,283.1499938964844,288.92791748046875,292.1356811523437,294.5229187011719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766950368881226,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5539.16455078125,0.0,149.58847045898438,1895.4371337890625,0.0,3185.6005859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12142860,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2289428710937,0.9506272077560424,0.8125783801078796,0.7323756814002991,297.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2289428710937,0.9493004679679872,0.8109819293022156,0.7683104872703552,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2286682128906,0.8279015421867371,0.5420024991035461,0.3821692764759063,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2285461425781,0.7918333411216736,0.471622884273529,0.4517830908298492,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.22821044921875,0.7151677012443542,0.3416483104228973,1.5654295682907104,290.2288513183594,284.95001220703125,300.3634338378906,289.107666015625,298.0851135253906,297.3795166015625,290.23046875,1.0,0.8882525563240051,0.310928463935852,0.310928463935852,1.0,1.0,-4.6866135597229,1.1095561981201172,3.5770576000213623,0.0526641607284545,1.0,0.6499999761581421,0.0,365.8180541992188,379.0,37252.08984375,-0.0,8828.3291015625,1.0,283.1499938964844,288.9609069824219,292.11688232421875,294.51287841796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784142732620239,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5547.72021484375,0.0,149.58847045898438,1895.4371337890625,0.0,3201.71826171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12142920,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2289428710937,0.9506272077560424,0.8125783801078796,0.7323756814002991,297.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2289428710937,0.9493004679679872,0.8109819293022156,0.7683104872703552,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2286682128906,0.8279015421867371,0.5420024991035461,0.3821692764759063,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2285461425781,0.7918333411216736,0.471622884273529,0.4517830908298492,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.22821044921875,0.7151677012443542,0.3416483104228973,1.5654295682907104,290.2288513183594,284.95001220703125,300.3634338378906,289.107666015625,298.0851135253906,297.3795166015625,290.23046875,1.0,0.8882525563240051,0.310928463935852,0.310928463935852,1.0,1.0,-4.6866135597229,1.1095561981201172,3.5770576000213623,0.0526641607284545,1.0,0.6499999761581421,0.0,365.8180541992188,379.0,37252.08984375,-0.0,8828.3291015625,1.0,283.1499938964844,288.9609069824219,292.11688232421875,294.51287841796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784142732620239,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5547.72021484375,0.0,149.58847045898438,1895.4371337890625,0.0,3201.71826171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12142980,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2757873535156,0.9525233507156372,0.8139349818229675,0.7337349653244019,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2757873535156,0.9537037014961244,0.8182956576347351,0.7752983570098877,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27557373046875,0.8317920565605164,0.5482052564620972,0.3865874111652374,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2754821777344,0.7956891059875488,0.4765275716781616,0.456578642129898,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2752380371094,0.7186692357063293,0.3455338180065155,1.5836741924285889,290.2757263183594,284.95001220703125,300.3759155273437,289.0791015625,298.1049499511719,297.4047241210937,290.27691650390625,1.0,0.8942883610725403,0.3096601366996765,0.3096601366996765,1.0,1.0,-4.7297844886779785,1.1160320043563845,3.613752603530884,0.0497730262577533,1.0,0.6499999761581421,0.0,366.91552734375,382.0,37477.1171875,-0.0,9029.8232421875,1.0,283.1499938964844,288.9978942871094,292.0953674316406,294.5071105957031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817248344421387,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5557.3251953125,0.0,149.58847045898438,1895.4371337890625,0.0,3232.74267578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12143040,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2757873535156,0.9525233507156372,0.8139349818229675,0.7337349653244019,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2757873535156,0.9537037014961244,0.8182956576347351,0.7752983570098877,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27557373046875,0.8317920565605164,0.5482052564620972,0.3865874111652374,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2754821777344,0.7956891059875488,0.4765275716781616,0.456578642129898,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2752380371094,0.7186692357063293,0.3455338180065155,1.5836741924285889,290.2757263183594,284.95001220703125,300.3759155273437,289.0791015625,298.1049499511719,297.4047241210937,290.27691650390625,1.0,0.8942883610725403,0.3096601366996765,0.3096601366996765,1.0,1.0,-4.7297844886779785,1.1160320043563845,3.613752603530884,0.0497730262577533,1.0,0.6499999761581421,0.0,366.91552734375,382.0,37477.1171875,-0.0,9029.8232421875,1.0,283.1499938964844,288.9978942871094,292.0953674316406,294.5071105957031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817248344421387,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5557.3251953125,0.0,149.58847045898438,1895.4371337890625,0.0,3232.74267578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12143100,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.29473876953125,0.9524884223937988,0.8143466114997864,0.7341681718826294,297.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.29473876953125,0.9548877477645874,0.8216500878334045,0.7785066366195679,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2945556640625,0.8329564929008484,0.5510238409042358,0.3885968923568725,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.29449462890625,0.7967484593391418,0.4786532521247864,0.4586688280105591,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.29425048828125,0.7196103930473328,0.3471379280090332,1.591322660446167,290.294677734375,284.95001220703125,300.3818359375,289.0626220703125,298.1114807128906,297.4131164550781,290.2957458496094,1.0,0.8972517251968384,0.3090259730815887,0.3090259730815887,1.0,1.0,-4.748337745666504,1.118430256843567,3.6299076080322266,0.0481515489518642,1.0,0.6499999761581421,0.0,368.3857421875,382.0,37568.34375,-0.0,9125.5517578125,1.0,283.1499938964844,289.0127868652344,292.0810241699219,294.5000305175781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837007284164429,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5559.6943359375,0.0,149.58847045898438,1895.4371337890625,0.0,3251.25146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
