time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12143160,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3113708496094,0.9521369934082032,0.814654529094696,0.7345023155212402,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3113708496094,0.9557375907897948,0.8248732089996338,0.7815849781036377,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31121826171875,0.8338574767112732,0.5537266731262207,0.3905198872089386,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3111572265625,0.7975042462348938,0.4806332290172577,0.4606131911277771,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3109436035156,0.7202596068382263,0.3485814332962036,1.5982173681259155,290.31134033203125,284.95001220703125,300.38751220703125,289.0447082519531,298.11590576171875,297.41961669921875,290.312255859375,1.0,0.9001196026802063,0.3081324100494385,0.3081324100494385,1.0,1.0,-4.765427112579346,1.1194483041763306,3.6459786891937256,0.0454678460955619,1.0,0.6499999761581421,0.0,370.1129150390625,385.0,37648.1640625,-0.0,9217.3818359375,1.0,283.1499938964844,289.0258178710937,292.0641784667969,294.48956298828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857223987579346,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5560.615234375,0.0,149.58847045898438,1895.4371337890625,0.0,3270.182373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12143220,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3400573730469,0.9510039687156676,0.8150798082351685,0.7349852323532104,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3400573730469,0.9569646120071412,0.8310559391975403,0.7874751687049866,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3399353027344,0.8352829813957214,0.5589202642440796,0.3942018151283264,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3398742675781,0.7985584735870361,0.4843016564846039,0.4642024338245392,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3396911621094,0.721092939376831,0.3511344492435455,1.610390067100525,290.3399963378906,284.95001220703125,300.3981628417969,289.0048828125,298.12158203125,297.42889404296875,290.3407897949219,1.0,0.9055517911911012,0.3063452541828155,0.3063452541828155,1.0,1.0,-4.796550273895264,1.1204793453216553,3.676070928573608,0.0397617444396019,1.0,0.6499999761581421,0.0,373.8276062011719,388.0,37786.51953125,-0.0,9390.84375,1.0,283.1499938964844,289.04815673828125,292.02447509765625,294.4604187011719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896694183349609,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5559.2841796875,0.0,149.58847045898438,1895.4371337890625,0.0,3307.115966796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12143280,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3400573730469,0.9510039687156676,0.8150798082351685,0.7349852323532104,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3400573730469,0.9569646120071412,0.8310559391975403,0.7874751687049866,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3399353027344,0.8352829813957214,0.5589202642440796,0.3942018151283264,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3398742675781,0.7985584735870361,0.4843016564846039,0.4642024338245392,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3396911621094,0.721092939376831,0.3511344492435455,1.610390067100525,290.3399963378906,284.95001220703125,300.3981628417969,289.0048828125,298.12158203125,297.42889404296875,290.3407897949219,1.0,0.9055517911911012,0.3063452541828155,0.3063452541828155,1.0,1.0,-4.796550273895264,1.1204793453216553,3.676070928573608,0.0397617444396019,1.0,0.6499999761581421,0.0,373.8276062011719,388.0,37786.51953125,-0.0,9390.84375,1.0,283.1499938964844,289.04815673828125,292.02447509765625,294.4604187011719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896694183349609,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5559.2841796875,0.0,149.58847045898438,1895.4371337890625,0.0,3307.115966796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12143340,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.36474609375,0.9496787190437316,0.8153581619262695,0.7353180646896362,297.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36474609375,0.9579511880874634,0.8370078802108765,0.793124794960022,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3646545410156,0.8365198969841003,0.5639578700065613,0.3977552652359009,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3645935058594,0.7993506789207458,0.487718790769577,0.467525452375412,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36444091796875,0.72162926197052,0.3533894419670105,1.6210743188858032,290.3647155761719,284.95001220703125,300.4078674316406,288.9600524902344,298.1244812011719,297.4349060058594,290.36541748046875,1.0,0.9106256365776062,0.3045580983161926,0.3045580983161926,1.0,1.0,-4.824933052062988,1.1207126379013062,3.704220533370972,0.0338603220880031,1.0,0.6499999761581421,0.0,377.5435485839844,391.0,37906.06640625,-0.0,9553.533203125,1.0,283.1499938964844,289.0672607421875,291.9787292480469,294.423095703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933931589126587,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5554.9853515625,0.0,149.58847045898438,1895.4371337890625,0.0,3341.925048828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12143400,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.36474609375,0.9496787190437316,0.8153581619262695,0.7353180646896362,297.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36474609375,0.9579511880874634,0.8370078802108765,0.793124794960022,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3646545410156,0.8365198969841003,0.5639578700065613,0.3977552652359009,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3645935058594,0.7993506789207458,0.487718790769577,0.467525452375412,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36444091796875,0.72162926197052,0.3533894419670105,1.6210743188858032,290.3647155761719,284.95001220703125,300.4078674316406,288.9600524902344,298.1244812011719,297.4349060058594,290.36541748046875,1.0,0.9106256365776062,0.3045580983161926,0.3045580983161926,1.0,1.0,-4.824933052062988,1.1207126379013062,3.704220533370972,0.0338603220880031,1.0,0.6499999761581421,0.0,377.5435485839844,391.0,37906.06640625,-0.0,9553.533203125,1.0,283.1499938964844,289.0672607421875,291.9787292480469,294.423095703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933931589126587,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5554.9853515625,0.0,149.58847045898438,1895.4371337890625,0.0,3341.925048828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12143460,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3871765136719,0.948358416557312,0.8155642747879028,0.7355710864067078,297.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3871765136719,0.9588987827301024,0.8428177237510681,0.7986214756965637,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3870849609375,0.8377379775047302,0.5689327120780945,0.4012490510940552,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3870544433594,0.800072968006134,0.4909868836402893,0.4706852734088897,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.38690185546875,0.7220563888549805,0.3554616570472717,1.6308177709579468,290.3871459960937,284.95001220703125,300.4166564941406,288.9106140136719,298.126220703125,297.4389343261719,290.3877868652344,1.0,0.9154250621795654,0.3030103743076324,0.3030103743076324,1.0,1.0,-4.851633071899414,1.1213771104812622,3.7302558422088623,0.0287637114524841,1.0,0.6499999761581421,0.0,381.1154479980469,394.0,38015.171875,-0.0,9708.7880859375,1.0,283.1499938964844,289.08453369140625,291.9284362792969,294.3799743652344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969361186027527,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5548.68408203125,0.0,149.58847045898438,1895.4371337890625,0.0,3375.008056640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12143520,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3871765136719,0.948358416557312,0.8155642747879028,0.7355710864067078,297.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3871765136719,0.9588987827301024,0.8428177237510681,0.7986214756965637,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3870849609375,0.8377379775047302,0.5689327120780945,0.4012490510940552,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3870544433594,0.800072968006134,0.4909868836402893,0.4706852734088897,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.38690185546875,0.7220563888549805,0.3554616570472717,1.6308177709579468,290.3871459960937,284.95001220703125,300.4166564941406,288.9106140136719,298.126220703125,297.4389343261719,290.3877868652344,1.0,0.9154250621795654,0.3030103743076324,0.3030103743076324,1.0,1.0,-4.851633071899414,1.1213771104812622,3.7302558422088623,0.0287637114524841,1.0,0.6499999761581421,0.0,381.1154479980469,394.0,38015.171875,-0.0,9708.7880859375,1.0,283.1499938964844,289.08453369140625,291.9284362792969,294.3799743652344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969361186027527,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5548.68408203125,0.0,149.58847045898438,1895.4371337890625,0.0,3375.008056640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12143580,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.40802001953125,0.9471133351325988,0.8157387375831604,0.7357842922210693,297.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4080505371094,0.959877073764801,0.8485312461853027,0.804013192653656,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4079284667969,0.8390049338340759,0.5739025473594666,0.4047271311283111,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.40789794921875,0.8008003830909729,0.4941616058349609,0.4737403690814972,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.40777587890625,0.7224541902542114,0.3574168384075165,1.6399452686309814,290.4079895019531,284.95001220703125,300.4245300292969,288.8570251464844,298.12677001953125,297.4417724609375,290.4085998535156,1.0,0.9200220108032228,0.3014626502990722,0.3014626502990722,1.0,1.0,-4.877274036407471,1.121739387512207,3.755534648895264,0.0236035995185375,1.0,0.6499999761581421,0.0,384.5148315429688,397.0,38116.515625,-0.0,9859.0859375,1.0,283.1499938964844,289.1005249023437,291.8741455078125,294.33209228515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003517031669617,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5540.76611328125,0.0,149.58847045898438,1895.4371337890625,0.0,3406.862548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12143640,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.40802001953125,0.9471133351325988,0.8157387375831604,0.7357842922210693,297.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4080505371094,0.959877073764801,0.8485312461853027,0.804013192653656,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4079284667969,0.8390049338340759,0.5739025473594666,0.4047271311283111,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.40789794921875,0.8008003830909729,0.4941616058349609,0.4737403690814972,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.40777587890625,0.7224541902542114,0.3574168384075165,1.6399452686309814,290.4079895019531,284.95001220703125,300.4245300292969,288.8570251464844,298.12677001953125,297.4417724609375,290.4085998535156,1.0,0.9200220108032228,0.3014626502990722,0.3014626502990722,1.0,1.0,-4.877274036407471,1.121739387512207,3.755534648895264,0.0236035995185375,1.0,0.6499999761581421,0.0,384.5148315429688,397.0,38116.515625,-0.0,9859.0859375,1.0,283.1499938964844,289.1005249023437,291.8741455078125,294.33209228515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003517031669617,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5540.76611328125,0.0,149.58847045898438,1895.4371337890625,0.0,3406.862548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12143700,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4180603027344,0.9465165138244628,0.8158215284347534,0.7358842492103577,297.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4180603027344,0.960376799106598,0.8513636589050293,0.8066826462745667,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.41796875,0.8396574854850769,0.5763954520225525,0.406468778848648,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179382324219,0.8011698126792908,0.4957274198532104,0.4752436578273773,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4178161621094,0.7226502895355225,0.3583674132823944,1.6443663835525513,290.41802978515625,284.95001220703125,300.4281311035156,288.8287658691406,298.1267395019531,297.4429016113281,290.4186096191406,1.0,0.9222705364227296,0.3006888031959533,0.3006888031959533,1.0,1.0,-4.889852046966553,1.1218370199203491,3.768015384674072,0.020995007827878,1.0,0.6499999761581421,0.0,386.1674499511719,397.0,38165.296875,-0.0,9933.2236328125,1.0,283.1499938964844,289.10821533203125,291.8458251953125,294.3067321777344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020500779151917,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5536.3447265625,0.0,149.58847045898438,1895.4371337890625,0.0,3422.68701171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12143760,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4278869628906,0.9459378719329834,0.8159035444259644,0.7359819412231445,297.5940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4278869628906,0.9608843922615052,0.8541820645332336,0.8093369603157043,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.42779541015625,0.840324878692627,0.5788978338241577,0.4082152247428894,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4277648925781,0.8015448451042175,0.4972819089889526,0.4767341315746307,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4276428222656,0.7228473424911499,0.3593039214611053,1.648712396621704,290.4278564453125,284.95001220703125,300.4314880371094,288.7996520996094,298.1265869140625,297.4438781738281,290.4284362792969,1.0,0.92449289560318,0.2999250590801239,0.2999250590801239,1.0,1.0,-4.902312755584717,1.121929407119751,3.780383586883545,0.0184085238724946,1.0,0.6499999761581421,0.0,387.7914123535156,400.0,38213.05859375,-0.0,10006.8896484375,1.0,283.1499938964844,289.11572265625,291.8166198730469,294.2804260253906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037433862686156,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5531.6142578125,0.0,149.58847045898438,1895.4371337890625,0.0,3438.45263671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12143820,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4469909667969,0.9448257088661194,0.8160699605941772,0.7361760139465332,297.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.447021484375,0.9619145393371582,0.859782874584198,0.8146073222160339,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4469299316406,0.8416994214057922,0.5839386582374573,0.4117294251918793,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4468688964844,0.8023077249526978,0.500364363193512,0.4796852767467499,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.44677734375,0.7232440114021301,0.3611445426940918,1.6572333574295044,290.4469909667969,284.95001220703125,300.4375,288.73895263671875,298.1258239746094,297.4455261230469,290.4475402832031,1.0,0.9288781881332396,0.2983975410461426,0.2983975410461426,1.0,1.0,-4.926974296569824,1.1220132112503052,3.8049609661102295,0.0131945554167032,1.0,0.6499999761581421,0.0,390.9739990234375,403.0,38306.0625,-0.0,10153.4140625,1.0,283.1499938964844,289.1303405761719,291.7558288574219,294.22515869140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071256518363952,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5521.3154296875,0.0,149.58847045898438,1895.4371337890625,0.0,3469.909423828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12143880,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4469909667969,0.9448257088661194,0.8160699605941772,0.7361760139465332,297.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.447021484375,0.9619145393371582,0.859782874584198,0.8146073222160339,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4469299316406,0.8416994214057922,0.5839386582374573,0.4117294251918793,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4468688964844,0.8023077249526978,0.500364363193512,0.4796852767467499,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.44677734375,0.7232440114021301,0.3611445426940918,1.6572333574295044,290.4469909667969,284.95001220703125,300.4375,288.73895263671875,298.1258239746094,297.4455261230469,290.4475402832031,1.0,0.9288781881332396,0.2983975410461426,0.2983975410461426,1.0,1.0,-4.926974296569824,1.1220132112503052,3.8049609661102295,0.0131945554167032,1.0,0.6499999761581421,0.0,390.9739990234375,403.0,38306.0625,-0.0,10153.4140625,1.0,283.1499938964844,289.1303405761719,291.7558288574219,294.22515869140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071256518363952,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5521.3154296875,0.0,149.58847045898438,1895.4371337890625,0.0,3469.909423828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12143940,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4656066894531,0.943756341934204,0.8162427544593811,0.7363729476928711,297.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4656066894531,0.9629502296447754,0.8653451800346375,0.8198376297950745,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4655456542969,0.8431144952774048,0.5890299081802368,0.4152750670909881,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4654846191406,0.8030789494514465,0.5034211874008179,0.4826081991195678,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.46539306640625,0.7236413359642029,0.3629547655582428,1.6655961275100708,290.465576171875,284.95001220703125,300.4425964355469,288.67535400390625,298.1246032714844,297.4468688964844,290.46612548828125,1.0,0.9332088232040404,0.2968700528144836,0.2968700528144836,1.0,1.0,-4.951397895812988,1.121984601020813,3.8294131755828857,0.0079223485663533,1.0,0.6499999761581421,0.0,394.1015319824219,406.0,38396.53125,-0.0,10299.6435546875,1.0,283.1499938964844,289.14453125,291.6923217773437,294.1669311523437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105314016342164,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5510.0966796875,0.0,149.58847045898438,1895.4371337890625,0.0,3501.53466796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12144000,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4656066894531,0.943756341934204,0.8162427544593811,0.7363729476928711,297.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4656066894531,0.9629502296447754,0.8653451800346375,0.8198376297950745,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4655456542969,0.8431144952774048,0.5890299081802368,0.4152750670909881,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4654846191406,0.8030789494514465,0.5034211874008179,0.4826081991195678,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.46539306640625,0.7236413359642029,0.3629547655582428,1.6655961275100708,290.465576171875,284.95001220703125,300.4425964355469,288.67535400390625,298.1246032714844,297.4468688964844,290.46612548828125,1.0,0.9332088232040404,0.2968700528144836,0.2968700528144836,1.0,1.0,-4.951397895812988,1.121984601020813,3.8294131755828857,0.0079223485663533,1.0,0.6499999761581421,0.0,394.1015319824219,406.0,38396.53125,-0.0,10299.6435546875,1.0,283.1499938964844,289.14453125,291.6923217773437,294.1669311523437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105314016342164,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5510.0966796875,0.0,149.58847045898438,1895.4371337890625,0.0,3501.53466796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12144060,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4838256835937,0.9427254796028136,0.8164258003234863,0.7365767955780029,297.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4838256835937,0.9639863967895508,0.8708706498146057,0.8250302672386169,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4837341308594,0.8445705771446228,0.5941818952560425,0.4188600480556488,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.48370361328125,0.8038564324378967,0.5064563751220703,0.4855076670646667,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.48358154296875,0.7240396738052368,0.3647405505180359,1.6738331317901611,290.4837951660156,284.95001220703125,300.4467468261719,288.6092834472656,298.12310791015625,297.447998046875,290.4843444824219,1.0,0.9374997615814208,0.2953643500804901,0.2953643500804901,1.0,1.0,-4.975657939910889,1.12195086479187,3.85370683670044,0.0026809319388121,1.0,0.6499999761581421,0.0,397.1864013671875,409.0,38485.0,-0.0,10445.994140625,1.0,283.1499938964844,289.15838623046875,291.62628173828125,294.1058654785156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139364361763,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5498.01513671875,0.0,149.58847045898438,1895.4371337890625,0.0,3533.098876953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12144120,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4838256835937,0.9427254796028136,0.8164258003234863,0.7365767955780029,297.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4838256835937,0.9639863967895508,0.8708706498146057,0.8250302672386169,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4837341308594,0.8445705771446228,0.5941818952560425,0.4188600480556488,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.48370361328125,0.8038564324378967,0.5064563751220703,0.4855076670646667,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.48358154296875,0.7240396738052368,0.3647405505180359,1.6738331317901611,290.4837951660156,284.95001220703125,300.4467468261719,288.6092834472656,298.12310791015625,297.447998046875,290.4843444824219,1.0,0.9374997615814208,0.2953643500804901,0.2953643500804901,1.0,1.0,-4.975657939910889,1.12195086479187,3.85370683670044,0.0026809319388121,1.0,0.6499999761581421,0.0,397.1864013671875,409.0,38485.0,-0.0,10445.994140625,1.0,283.1499938964844,289.15838623046875,291.62628173828125,294.1058654785156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139364361763,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5498.01513671875,0.0,149.58847045898438,1895.4371337890625,0.0,3533.098876953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12144180,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5021667480469,0.9417230486869812,0.8166230320930481,0.736790657043457,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5021667480469,0.965015172958374,0.8763670325279236,0.8301928043365479,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5020751953125,0.8460591435432434,0.5993949174880981,0.422484815120697,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5020446777344,0.8046349883079529,0.5094764828681946,0.4883904457092285,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5019226074219,0.7244371175765991,0.3665097951889038,1.6819838285446167,290.50213623046875,284.95001220703125,300.45001220703125,288.54119873046875,298.12255859375,297.4490051269531,290.502685546875,1.0,0.9417645931243896,0.2938586175441742,0.2938586175441742,1.0,1.0,-4.999813079833984,1.1218442916870115,3.8779687881469727,-0.0026133893989026,1.0,0.6499999761581421,0.0,400.2471923828125,410.0,38574.84765625,-0.0,10592.916015625,1.0,283.1499938964844,289.1723327636719,291.5582580566406,294.0426330566406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173544049263,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5485.41259765625,0.0,149.58847045898438,1895.4371337890625,0.0,3564.72314453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12144240,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5021667480469,0.9417230486869812,0.8166230320930481,0.736790657043457,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5021667480469,0.965015172958374,0.8763670325279236,0.8301928043365479,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5020751953125,0.8460591435432434,0.5993949174880981,0.422484815120697,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5020446777344,0.8046349883079529,0.5094764828681946,0.4883904457092285,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5019226074219,0.7244371175765991,0.3665097951889038,1.6819838285446167,290.50213623046875,284.95001220703125,300.45001220703125,288.54119873046875,298.12255859375,297.4490051269531,290.502685546875,1.0,0.9417645931243896,0.2938586175441742,0.2938586175441742,1.0,1.0,-4.999813079833984,1.1218442916870115,3.8779687881469727,-0.0026133893989026,1.0,0.6499999761581421,0.0,400.2471923828125,410.0,38574.84765625,-0.0,10592.916015625,1.0,283.1499938964844,289.1723327636719,291.5582580566406,294.0426330566406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173544049263,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5485.41259765625,0.0,149.58847045898438,1895.4371337890625,0.0,3564.72314453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12144300,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.51171875,0.941572904586792,0.8167322278022766,0.7368877530097961,297.5907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.51171875,0.9658348560333252,0.8791083097457886,0.8327475190162659,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5116271972656,0.847070574760437,0.6020282506942749,0.4243009686470032,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5115966796875,0.8052821159362793,0.5109838247299194,0.4898096919059753,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.511474609375,0.72484290599823,0.3673909604549408,1.6859514713287354,290.5116882324219,284.95001220703125,300.4512634277344,288.5065002441406,298.1233215332031,297.4494934082031,290.5122375488281,1.0,0.9436684250831604,0.2931057810783386,0.2931057810783386,1.0,1.0,-5.0116963386535645,1.1217235326766968,3.889972686767578,-0.0052779987454414,1.0,0.6499999761581421,0.0,401.2992858886719,410.0,38621.6484375,-0.0,10661.7666015625,1.0,283.1499938964844,289.1796264648437,291.52362060546875,294.0104675292969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190701246261596,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5479.0693359375,0.0,149.58847045898438,1895.4371337890625,0.0,3580.574462890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12144360,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5210876464844,0.941565752029419,0.8168492913246155,0.73698490858078,297.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5211181640625,0.966771364212036,0.8818452954292297,0.8352906703948975,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5210266113281,0.8481942415237427,0.6046816110610962,0.426125168800354,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.52099609375,0.8060311079025269,0.512490451335907,0.491220474243164,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5208740234375,0.7253313660621643,0.3682713210582733,1.6898776292800903,290.5210876464844,284.95001220703125,300.4523010253906,288.47149658203125,298.1238708496094,297.45001220703125,290.5216369628906,1.0,0.9455176591873168,0.2923581898212433,0.2923581898212433,1.0,1.0,-5.023515701293945,1.1215955018997192,3.901920080184937,-0.0079441396519541,1.0,0.6499999761581421,0.0,402.1593322753906,410.0,38667.4609375,-0.0,10728.931640625,1.0,283.1499938964844,289.18682861328125,291.4886474609375,293.9779052734375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207887649536132,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5472.57958984375,0.0,149.58847045898438,1895.4371337890625,0.0,3596.43603515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12144420,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5395202636719,0.9421766996383668,0.8171014785766602,0.7371652722358704,297.5890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5395202636719,0.9691619277000428,0.8873040080070496,0.8403301239013672,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5394592285156,0.850933313369751,0.6100446581840515,0.4297880530357361,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5394287109375,0.8079677820205688,0.5155007839202881,0.494006335735321,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.539306640625,0.7266780138015747,0.3700299263000488,1.697562575340271,290.5394897460937,284.95001220703125,300.4537048339844,288.4006652832031,298.1247863769531,297.4510192871094,290.5400390625,1.0,0.9488600492477416,0.290863037109375,0.290863037109375,1.0,1.0,-5.046854972839356,1.121232271194458,3.925622940063477,-0.0133184948936104,1.0,0.6499999761581421,0.0,403.0287170410156,410.0,38757.25,-0.0,10855.2177734375,1.0,283.1499938964844,289.200927734375,291.4178161621094,293.9117126464844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924221694469452,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5459.220703125,0.0,149.58847045898438,1895.4371337890625,0.0,3628.066650390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12144480,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5395202636719,0.9421766996383668,0.8171014785766602,0.7371652722358704,297.5890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5395202636719,0.9691619277000428,0.8873040080070496,0.8403301239013672,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5394592285156,0.850933313369751,0.6100446581840515,0.4297880530357361,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5394287109375,0.8079677820205688,0.5155007839202881,0.494006335735321,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.539306640625,0.7266780138015747,0.3700299263000488,1.697562575340271,290.5394897460937,284.95001220703125,300.4537048339844,288.4006652832031,298.1247863769531,297.4510192871094,290.5400390625,1.0,0.9488600492477416,0.290863037109375,0.290863037109375,1.0,1.0,-5.046854972839356,1.121232271194458,3.925622940063477,-0.0133184948936104,1.0,0.6499999761581421,0.0,403.0287170410156,410.0,38757.25,-0.0,10855.2177734375,1.0,283.1499938964844,289.200927734375,291.4178161621094,293.9117126464844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924221694469452,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5459.220703125,0.0,149.58847045898438,1895.4371337890625,0.0,3628.066650390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12144540,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5576171875,0.943146586418152,0.8173764944076538,0.7373489737510681,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5576171875,0.9718006253242492,0.8927391767501831,0.8453290462493896,297.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.8539830446243286,0.6154875755310059,0.433491975069046,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5574951171875,0.8101246356964111,0.5185067653656006,0.4967694282531738,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5574035644531,0.7282317280769348,0.3717862963676452,1.7051485776901243,290.5575866699219,284.95001220703125,300.45416259765625,288.3291320800781,298.1255187988281,297.4519958496094,290.55810546875,1.0,0.9520366191864014,0.2893678843975067,0.2893678843975067,1.0,1.0,-5.0700531005859375,1.1207884550094604,3.949264764785767,-0.0187565740197896,1.0,0.6499999761581421,0.0,403.4242248535156,410.0,38845.5078125,-0.0,10977.697265625,1.0,283.1499938964844,289.2147216796875,291.3461303710937,293.8444519042969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276188611984252,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5445.49169921875,0.0,149.58847045898438,1895.4371337890625,0.0,3659.29638671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12144600,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5576171875,0.943146586418152,0.8173764944076538,0.7373489737510681,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5576171875,0.9718006253242492,0.8927391767501831,0.8453290462493896,297.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.8539830446243286,0.6154875755310059,0.433491975069046,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5574951171875,0.8101246356964111,0.5185067653656006,0.4967694282531738,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5574035644531,0.7282317280769348,0.3717862963676452,1.7051485776901243,290.5575866699219,284.95001220703125,300.45416259765625,288.3291320800781,298.1255187988281,297.4519958496094,290.55810546875,1.0,0.9520366191864014,0.2893678843975067,0.2893678843975067,1.0,1.0,-5.0700531005859375,1.1207884550094604,3.949264764785767,-0.0187565740197896,1.0,0.6499999761581421,0.0,403.4242248535156,410.0,38845.5078125,-0.0,10977.697265625,1.0,283.1499938964844,289.2147216796875,291.3461303710937,293.8444519042969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276188611984252,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5445.49169921875,0.0,149.58847045898438,1895.4371337890625,0.0,3659.29638671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12144660,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5754699707031,0.944289207458496,0.8176712393760681,0.7375425696372986,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5754699707031,0.9745131731033324,0.898148775100708,0.85029536485672,297.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5754089355469,0.8572088479995728,0.6210077404975891,0.4372426569461822,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5753479003906,0.8123641014099121,0.5215070247650146,0.4995186030864715,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57525634765625,0.7298825979232788,0.373539537191391,1.712680459022522,290.575439453125,284.95001220703125,300.4537048339844,288.2573547363281,298.1260070800781,297.4529724121094,290.5759582519531,1.0,0.9551386833190918,0.2878891825675964,0.2878891825675964,1.0,1.0,-5.093203067779541,1.1203547716140747,3.972848415374756,-0.024185974150896,1.0,0.6499999761581421,0.0,403.6046752929688,410.0,38932.52734375,-0.0,11099.0322265625,1.0,283.1499938964844,289.2283630371094,291.27410888671875,293.7766418457031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930965006351471,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5431.56787109375,0.0,149.58847045898438,1895.4371337890625,0.0,3689.983642578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12144720,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5754699707031,0.944289207458496,0.8176712393760681,0.7375425696372986,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5754699707031,0.9745131731033324,0.898148775100708,0.85029536485672,297.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5754089355469,0.8572088479995728,0.6210077404975891,0.4372426569461822,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5753479003906,0.8123641014099121,0.5215070247650146,0.4995186030864715,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57525634765625,0.7298825979232788,0.373539537191391,1.712680459022522,290.575439453125,284.95001220703125,300.4537048339844,288.2573547363281,298.1260070800781,297.4529724121094,290.5759582519531,1.0,0.9551386833190918,0.2878891825675964,0.2878891825675964,1.0,1.0,-5.093203067779541,1.1203547716140747,3.972848415374756,-0.024185974150896,1.0,0.6499999761581421,0.0,403.6046752929688,410.0,38932.52734375,-0.0,11099.0322265625,1.0,283.1499938964844,289.2283630371094,291.27410888671875,293.7766418457031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930965006351471,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5431.56787109375,0.0,149.58847045898438,1895.4371337890625,0.0,3689.983642578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12144780,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5931091308594,0.94551819562912,0.8179835081100464,0.7377481460571289,297.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5931091308594,0.9772197008132936,0.903530478477478,0.8552317023277283,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5930480957031,0.8605467677116394,0.6266010999679565,0.4410407543182373,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.593017578125,0.8146275877952576,0.5245002508163452,0.5022572875022888,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5928955078125,0.7315807938575745,0.3752885162830353,1.72017502784729,290.59307861328125,284.95001220703125,300.4523010253906,288.185791015625,298.1262512207031,297.4538879394531,290.5935974121094,1.0,0.9582090377807616,0.2864105105400085,0.2864105105400085,1.0,1.0,-5.116327285766602,1.1198731660842896,3.9964540004730233,-0.0296694673597812,1.0,0.6499999761581421,0.0,403.6875915527344,410.0,39018.46484375,-0.0,11220.3662109375,1.0,283.1499938964844,289.2417907714844,291.2022705078125,293.70880126953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342474341392516,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5417.59130859375,0.0,149.58847045898438,1895.4371337890625,0.0,3720.01123046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12144840,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5931091308594,0.94551819562912,0.8179835081100464,0.7377481460571289,297.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5931091308594,0.9772197008132936,0.903530478477478,0.8552317023277283,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5930480957031,0.8605467677116394,0.6266010999679565,0.4410407543182373,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.593017578125,0.8146275877952576,0.5245002508163452,0.5022572875022888,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5928955078125,0.7315807938575745,0.3752885162830353,1.72017502784729,290.59307861328125,284.95001220703125,300.4523010253906,288.185791015625,298.1262512207031,297.4538879394531,290.5935974121094,1.0,0.9582090377807616,0.2864105105400085,0.2864105105400085,1.0,1.0,-5.116327285766602,1.1198731660842896,3.9964540004730233,-0.0296694673597812,1.0,0.6499999761581421,0.0,403.6875915527344,410.0,39018.46484375,-0.0,11220.3662109375,1.0,283.1499938964844,289.2417907714844,291.2022705078125,293.70880126953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342474341392516,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5417.59130859375,0.0,149.58847045898438,1895.4371337890625,0.0,3720.01123046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12144900,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6018371582031,0.9461519122123718,0.8181453943252563,0.7378553748130798,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.60186767578125,0.9785588383674622,0.906210482120514,0.8576889038085938,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.601806640625,0.8622475266456604,0.6294234991073608,0.4429569244384765,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.60174560546875,0.815760612487793,0.5259939432144165,0.5036230683326721,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6016540527344,0.7324403524398804,0.3761611580848694,1.7239104509353638,290.6018371582031,284.95001220703125,300.4512634277344,288.1502685546875,298.1263122558594,297.4543151855469,290.6023254394531,1.0,0.9597386121749878,0.2856711745262146,0.2856711745262146,1.0,1.0,-5.12788200378418,1.1196142435073853,4.008267879486084,-0.0324322469532489,1.0,0.6499999761581421,0.0,403.7099914550781,410.0,39061.03125,-0.0,11281.1953125,1.0,283.1499938964844,289.2484741210937,291.1665344238281,293.67498779296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358596205711364,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5410.61767578125,0.0,149.58847045898438,1895.4371337890625,0.0,3734.731201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
