time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144960,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.61053466796875,0.9467949271202089,0.8183109760284424,0.7379655838012695,297.58355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6105651855469,0.9798852801322936,0.9088826179504396,0.8601384162902832,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6104736328125,0.8639667630195618,0.6322625875473022,0.444884330034256,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6104431152344,0.8168931007385254,0.5274856090545654,0.5049865245819092,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6103515625,0.7333051562309265,0.377032458782196,1.7276380062103271,290.61053466796875,284.95001220703125,300.45001220703125,288.11492919921875,298.12628173828125,297.4547424316406,290.61102294921875,1.0,0.9612663388252258,0.2849422097206116,0.2849422097206116,1.0,1.0,-5.139434337615967,1.119385004043579,4.020049571990967,-0.0351684428751468,1.0,0.6499999761581421,0.0,403.724365234375,410.0,39103.30078125,-0.0,11342.1806640625,1.0,283.1499938964844,289.2550964355469,291.1310119628906,293.641357421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374499320983888,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5403.677734375,0.0,149.58847045898438,1895.4371337890625,0.0,3749.232177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12145020,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.62774658203125,0.9481011033058168,0.8186526298522949,0.7381948828697205,297.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.62774658203125,0.9824928045272828,0.9142009019851683,0.8650126457214355,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.627685546875,0.8674547076225281,0.6379912495613098,0.4487735033035278,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6276550292969,0.8191532492637634,0.530461847782135,0.5077061057090759,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6275329589844,0.7350464463233948,0.3787702322006225,1.735068917274475,290.6277160644531,284.95001220703125,300.4467468261719,288.04522705078125,298.1260681152344,297.4555358886719,290.62823486328125,1.0,0.9643189907073976,0.2834842801094055,0.2834842801094055,1.0,1.0,-5.1625261306762695,1.1188969612121582,4.043629169464111,-0.0406776815652847,1.0,0.6499999761581421,0.0,403.7386169433594,410.0,39186.94140625,-0.0,11464.6767578125,1.0,283.1499938964844,289.2681884765625,291.0608825683594,293.5748596191406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405576586723328,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5389.97021484375,0.0,149.58847045898438,1895.4371337890625,0.0,3777.5146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12145080,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.62774658203125,0.9481011033058168,0.8186526298522949,0.7381948828697205,297.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.62774658203125,0.9824928045272828,0.9142009019851683,0.8650126457214355,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.627685546875,0.8674547076225281,0.6379912495613098,0.4487735033035278,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6276550292969,0.8191532492637634,0.530461847782135,0.5077061057090759,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6275329589844,0.7350464463233948,0.3787702322006225,1.735068917274475,290.6277160644531,284.95001220703125,300.4467468261719,288.04522705078125,298.1260681152344,297.4555358886719,290.62823486328125,1.0,0.9643189907073976,0.2834842801094055,0.2834842801094055,1.0,1.0,-5.1625261306762695,1.1188969612121582,4.043629169464111,-0.0406776815652847,1.0,0.6499999761581421,0.0,403.7386169433594,410.0,39186.94140625,-0.0,11464.6767578125,1.0,283.1499938964844,289.2681884765625,291.0608825683594,293.5748596191406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405576586723328,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5389.97021484375,0.0,149.58847045898438,1895.4371337890625,0.0,3777.5146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12145140,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.64471435546875,0.949424922466278,0.8190068006515503,0.7384350299835205,297.5800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6447448730469,0.985032558441162,0.9194828867912292,0.8698525428771973,297.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6446838378906,0.8709995746612549,0.643783450126648,0.4527060091495514,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6446228027344,0.8214053511619568,0.5334280729293823,0.5104157328605652,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.64453125,0.7367991805076599,0.3805011510848999,1.742467164993286,290.64471435546875,284.95001220703125,300.4425964355469,287.9771728515625,298.12554931640625,297.45623779296875,290.64520263671875,1.0,0.9673698544502258,0.2820263803005218,0.2820263803005218,1.0,1.0,-5.185591220855713,1.118360161781311,4.067230701446533,-0.0462431423366069,1.0,0.6499999761581421,0.0,403.7440490722656,410.0,39269.375,-0.0,11587.92578125,1.0,283.1499938964844,289.28106689453125,290.9922790527344,293.5097351074219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435539841651917,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5376.5888671875,0.0,149.58847045898438,1895.4371337890625,0.0,3804.71044921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12145200,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.64471435546875,0.949424922466278,0.8190068006515503,0.7384350299835205,297.5800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6447448730469,0.985032558441162,0.9194828867912292,0.8698525428771973,297.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6446838378906,0.8709995746612549,0.643783450126648,0.4527060091495514,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6446228027344,0.8214053511619568,0.5334280729293823,0.5104157328605652,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.64453125,0.7367991805076599,0.3805011510848999,1.742467164993286,290.64471435546875,284.95001220703125,300.4425964355469,287.9771728515625,298.12554931640625,297.45623779296875,290.64520263671875,1.0,0.9673698544502258,0.2820263803005218,0.2820263803005218,1.0,1.0,-5.185591220855713,1.118360161781311,4.067230701446533,-0.0462431423366069,1.0,0.6499999761581421,0.0,403.7440490722656,410.0,39269.375,-0.0,11587.92578125,1.0,283.1499938964844,289.28106689453125,290.9922790527344,293.5097351074219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435539841651917,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5376.5888671875,0.0,149.58847045898438,1895.4371337890625,0.0,3804.71044921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12145260,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6614685058594,0.9507604837417604,0.8193719983100891,0.7386849522590637,297.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6614685058594,0.9875003695487976,0.9247263669967652,0.8746563792228699,297.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6614074707031,0.8745943307876587,0.6496354937553406,0.4566795825958252,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.661376953125,0.8236503601074219,0.5363836288452148,0.5131150484085083,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6612854003906,0.7385615110397339,0.3822245895862579,1.7498310804367063,290.66143798828125,284.95001220703125,300.4375,287.91119384765625,298.1247863769531,297.45684814453125,290.66192626953125,1.0,0.970419704914093,0.2805728018283844,0.2805728018283844,1.0,1.0,-5.208620548248291,1.1177910566329956,4.090829372406006,-0.0518466867506504,1.0,0.6499999761581421,0.0,403.7466125488281,410.0,39350.55859375,-0.0,11711.93359375,1.0,283.1499938964844,289.2937927246094,290.9256896972656,293.44647216796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464207887649536,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5363.65869140625,0.0,149.58847045898438,1895.4371337890625,0.0,3830.661376953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12145320,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6614685058594,0.9507604837417604,0.8193719983100891,0.7386849522590637,297.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6614685058594,0.9875003695487976,0.9247263669967652,0.8746563792228699,297.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6614074707031,0.8745943307876587,0.6496354937553406,0.4566795825958252,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.661376953125,0.8236503601074219,0.5363836288452148,0.5131150484085083,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6612854003906,0.7385615110397339,0.3822245895862579,1.7498310804367063,290.66143798828125,284.95001220703125,300.4375,287.91119384765625,298.1247863769531,297.45684814453125,290.66192626953125,1.0,0.970419704914093,0.2805728018283844,0.2805728018283844,1.0,1.0,-5.208620548248291,1.1177910566329956,4.090829372406006,-0.0518466867506504,1.0,0.6499999761581421,0.0,403.7466125488281,410.0,39350.55859375,-0.0,11711.93359375,1.0,283.1499938964844,289.2937927246094,290.9256896972656,293.44647216796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464207887649536,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5363.65869140625,0.0,149.58847045898438,1895.4371337890625,0.0,3830.661376953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12145380,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6779479980469,0.9521040916442872,0.8197468519210815,0.7389435768127441,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.677978515625,0.989894151687622,0.9299290776252748,0.8794220685958862,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.67791748046875,0.8782336115837097,0.6555444002151489,0.4606921672821045,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6778564453125,0.8258904218673706,0.5393279194831848,0.5158036351203918,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6777648925781,0.7403325438499451,0.3839400112628937,1.7571587562561035,290.6779479980469,284.95001220703125,300.4314880371094,287.8478088378906,298.1237487792969,297.4573669433594,290.67840576171875,1.0,0.9734684228897096,0.2791192531585693,0.2791192531585693,1.0,1.0,-5.231605529785156,1.1171705722808838,4.114434719085693,-0.0575050823390483,1.0,0.6499999761581421,0.0,403.749267578125,410.0,39430.4453125,-0.0,11836.6796875,1.0,283.1499938964844,289.3063049316406,290.861572265625,293.385498046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491398930549622,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5351.3095703125,0.0,149.58847045898438,1895.4371337890625,0.0,3855.21044921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12145440,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6779479980469,0.9521040916442872,0.8197468519210815,0.7389435768127441,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.677978515625,0.989894151687622,0.9299290776252748,0.8794220685958862,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.67791748046875,0.8782336115837097,0.6555444002151489,0.4606921672821045,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6778564453125,0.8258904218673706,0.5393279194831848,0.5158036351203918,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6777648925781,0.7403325438499451,0.3839400112628937,1.7571587562561035,290.6779479980469,284.95001220703125,300.4314880371094,287.8478088378906,298.1237487792969,297.4573669433594,290.67840576171875,1.0,0.9734684228897096,0.2791192531585693,0.2791192531585693,1.0,1.0,-5.231605529785156,1.1171705722808838,4.114434719085693,-0.0575050823390483,1.0,0.6499999761581421,0.0,403.749267578125,410.0,39430.4453125,-0.0,11836.6796875,1.0,283.1499938964844,289.3063049316406,290.861572265625,293.385498046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491398930549622,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5351.3095703125,0.0,149.58847045898438,1895.4371337890625,0.0,3855.21044921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12145500,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.68609619140625,0.9527777433395386,0.8199374079704285,0.739075779914856,297.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6861267089844,0.991062879562378,0.9325147271156312,0.881790280342102,297.58062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6860656738281,0.8800681233406067,0.6585190892219543,0.4627123475074768,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68603515625,0.8270092010498047,0.5407956838607788,0.5171437859535217,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6859130859375,0.7412210702896118,0.3847945630550384,1.7608087062835691,290.68609619140625,284.95001220703125,300.4281311035156,287.8172302246094,298.1231384277344,297.45758056640625,290.6865539550781,1.0,0.9749919772148132,0.2783924639225006,0.2783924639225006,1.0,1.0,-5.243077278137207,1.1168400049209597,4.126237392425537,-0.0603547170758247,1.0,0.6499999761581421,0.0,403.75140380859375,410.0,39469.90234375,-0.0,11899.318359375,1.0,283.1499938964844,289.3124694824219,290.8305969238281,293.35601806640625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950437307357788,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5345.38623046875,0.0,149.58847045898438,1895.4371337890625,0.0,3866.900634765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12145560,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6941833496094,0.9534528255462646,0.820129930973053,0.739209771156311,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6942138671875,0.9922130703926086,0.935089111328125,0.8841479420661926,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.69415283203125,0.881912350654602,0.6615070700645447,0.4647417068481445,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6941223144531,0.8281277418136597,0.5422604084014893,0.5184810161590576,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6940002441406,0.74211186170578,0.3856468796730041,1.764448642730713,290.6941833496094,284.95001220703125,300.4245300292969,287.7875061035156,298.1224365234375,297.457763671875,290.69464111328125,1.0,0.9765149354934692,0.2776733934879303,0.2776733934879303,1.0,1.0,-5.254535675048828,1.1165269613265991,4.138009071350098,-0.0631874054670333,1.0,0.6499999761581421,0.0,403.7537536621094,410.0,39509.01171875,-0.0,11962.125,1.0,283.1499938964844,289.318603515625,290.8004150390625,293.3273010253906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516918659210204,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5339.6640625,0.0,149.58847045898438,1895.4371337890625,0.0,3878.191162109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12145620,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7101745605469,0.954805850982666,0.8205204010009766,0.7394827604293823,297.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7101745605469,0.9944573044776917,0.9402026534080504,0.8888306021690369,297.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.71014404296875,0.8856273889541626,0.6675220727920532,0.4688272476196289,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7100830078125,0.8303649425506592,0.5451800227165222,0.521146297454834,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7099914550781,0.7438997030258179,0.3873444199562073,1.7716970443725586,290.71014404296875,284.95001220703125,300.4166564941406,287.7307434082031,298.120849609375,297.45806884765625,290.7106018066406,1.0,0.9795584678649902,0.2762351930141449,0.2762351930141449,1.0,1.0,-5.27740478515625,1.11586332321167,4.16154146194458,-0.0688891187310218,1.0,0.6499999761581421,0.0,403.7597961425781,410.0,39586.1640625,-0.0,12088.216796875,1.0,283.1499938964844,289.3306884765625,290.7427673339844,293.2724914550781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954066276550293,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5328.89013671875,0.0,149.58847045898438,1895.4371337890625,0.0,3899.51953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12145680,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7101745605469,0.954805850982666,0.8205204010009766,0.7394827604293823,297.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7101745605469,0.9944573044776917,0.9402026534080504,0.8888306021690369,297.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.71014404296875,0.8856273889541626,0.6675220727920532,0.4688272476196289,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7100830078125,0.8303649425506592,0.5451800227165222,0.521146297454834,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7099914550781,0.7438997030258179,0.3873444199562073,1.7716970443725586,290.71014404296875,284.95001220703125,300.4166564941406,287.7307434082031,298.120849609375,297.45806884765625,290.7106018066406,1.0,0.9795584678649902,0.2762351930141449,0.2762351930141449,1.0,1.0,-5.27740478515625,1.11586332321167,4.16154146194458,-0.0688891187310218,1.0,0.6499999761581421,0.0,403.7597961425781,410.0,39586.1640625,-0.0,12088.216796875,1.0,283.1499938964844,289.3306884765625,290.7427673339844,293.2724914550781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954066276550293,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5328.89013671875,0.0,149.58847045898438,1895.4371337890625,0.0,3899.51953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12145740,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7258605957031,0.9561609625816344,0.8209168910980225,0.7397612929344177,297.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.72589111328125,0.9966272115707396,0.9452686309814452,0.893468976020813,297.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.725830078125,0.8893734812736511,0.6735855937004089,0.4729461371898651,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7257995605469,0.8326040506362915,0.5480865836143494,0.5237992405891418,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7257080078125,0.7456958889961243,0.3890323340892792,1.7789027690887451,290.7258605957031,284.95001220703125,300.4078674316406,287.677978515625,298.11895751953125,297.458251953125,290.726318359375,1.0,0.9825976490974426,0.2747969925403595,0.2747969925403595,1.0,1.0,-5.300202369689941,1.1151432991027832,4.185059547424316,-0.0746438726782798,1.0,0.6499999761581421,0.0,403.7680969238281,410.0,39661.90234375,-0.0,12214.9072265625,1.0,283.1499938964844,289.3425598144531,290.6890869140625,293.2214660644531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562423825263976,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5319.09912109375,0.0,149.58847045898438,1895.4371337890625,0.0,3919.020263671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12145800,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7258605957031,0.9561609625816344,0.8209168910980225,0.7397612929344177,297.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.72589111328125,0.9966272115707396,0.9452686309814452,0.893468976020813,297.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.725830078125,0.8893734812736511,0.6735855937004089,0.4729461371898651,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7257995605469,0.8326040506362915,0.5480865836143494,0.5237992405891418,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7257080078125,0.7456958889961243,0.3890323340892792,1.7789027690887451,290.7258605957031,284.95001220703125,300.4078674316406,287.677978515625,298.11895751953125,297.458251953125,290.726318359375,1.0,0.9825976490974426,0.2747969925403595,0.2747969925403595,1.0,1.0,-5.300202369689941,1.1151432991027832,4.185059547424316,-0.0746438726782798,1.0,0.6499999761581421,0.0,403.7680969238281,410.0,39661.90234375,-0.0,12214.9072265625,1.0,283.1499938964844,289.3425598144531,290.6890869140625,293.2214660644531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562423825263976,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5319.09912109375,0.0,149.58847045898438,1895.4371337890625,0.0,3919.020263671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12145860,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.9574659466743468,0.8213154673576355,0.7400455474853516,297.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.9986495971679688,0.950295865535736,0.897916853427887,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411193847656,0.8931002020835876,0.6796921491622925,0.4770971536636352,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7410583496094,0.8348081111907959,0.5509776473045349,0.5264410376548767,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.740966796875,0.7474653720855713,0.3907084167003631,1.786072015762329,290.7411193847656,284.95001220703125,300.3981628417969,287.6297607421875,298.1167907714844,297.4583435058594,290.7415466308594,1.0,0.9856076240539552,0.2733722627162933,0.2733722627162933,1.0,1.0,-5.322625160217285,1.1143509149551392,4.208274364471436,-0.0803862959146499,1.0,0.6499999761581421,0.0,403.825439453125,410.0,39735.23046875,-0.0,12341.2275390625,1.0,283.1499938964844,289.3540954589844,290.6398010253906,293.1746520996094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958198070526123,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5310.36767578125,0.0,149.58847045898438,1895.4371337890625,0.0,3936.507080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12145920,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.9574659466743468,0.8213154673576355,0.7400455474853516,297.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.9986495971679688,0.950295865535736,0.897916853427887,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411193847656,0.8931002020835876,0.6796921491622925,0.4770971536636352,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7410583496094,0.8348081111907959,0.5509776473045349,0.5264410376548767,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.740966796875,0.7474653720855713,0.3907084167003631,1.786072015762329,290.7411193847656,284.95001220703125,300.3981628417969,287.6297607421875,298.1167907714844,297.4583435058594,290.7415466308594,1.0,0.9856076240539552,0.2733722627162933,0.2733722627162933,1.0,1.0,-5.322625160217285,1.1143509149551392,4.208274364471436,-0.0803862959146499,1.0,0.6499999761581421,0.0,403.825439453125,410.0,39735.23046875,-0.0,12341.2275390625,1.0,283.1499938964844,289.3540954589844,290.6398010253906,293.1746520996094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958198070526123,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5310.36767578125,0.0,149.58847045898438,1895.4371337890625,0.0,3936.507080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12145980,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7548217773437,0.9583561420440674,0.8216954469680786,0.7403412461280823,297.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7548217773437,0.9990000128746032,0.9553653597831726,0.9001222848892212,297.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7547912597656,0.8964706063270569,0.6858207583427429,0.4812836945056915,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7547607421875,0.836698055267334,0.5538387298583984,0.5290818214416504,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7546691894531,0.7489538788795471,0.3923594355583191,1.793254852294922,290.7547912597656,284.95001220703125,300.38751220703125,287.5865173339844,298.1144714355469,297.45849609375,290.7551574707031,1.0,0.988408863544464,0.2719475030899048,0.2719475030899048,1.0,1.0,-5.342638969421387,1.1129525899887085,4.229686260223389,-0.0861336514353752,1.0,0.6499999761581421,0.0,404.26654052734375,410.0,39799.42578125,-0.0,12457.88671875,1.0,283.1499938964844,289.3644714355469,290.5950622558594,293.13201904296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598866105079652,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5302.41650390625,0.0,149.58847045898438,1895.4371337890625,0.0,3951.574951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12146040,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7548217773437,0.9583561420440674,0.8216954469680786,0.7403412461280823,297.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7548217773437,0.9990000128746032,0.9553653597831726,0.9001222848892212,297.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7547912597656,0.8964706063270569,0.6858207583427429,0.4812836945056915,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7547607421875,0.836698055267334,0.5538387298583984,0.5290818214416504,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7546691894531,0.7489538788795471,0.3923594355583191,1.793254852294922,290.7547912597656,284.95001220703125,300.38751220703125,287.5865173339844,298.1144714355469,297.45849609375,290.7551574707031,1.0,0.988408863544464,0.2719475030899048,0.2719475030899048,1.0,1.0,-5.342638969421387,1.1129525899887085,4.229686260223389,-0.0861336514353752,1.0,0.6499999761581421,0.0,404.26654052734375,410.0,39799.42578125,-0.0,12457.88671875,1.0,283.1499938964844,289.3644714355469,290.5950622558594,293.13201904296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598866105079652,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5302.41650390625,0.0,149.58847045898438,1895.4371337890625,0.0,3951.574951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12146100,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7606811523437,0.9586597084999084,0.8218685388565063,0.7404831051826477,297.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7607116699219,0.9990000128746032,0.9579732418060304,0.9002313613891602,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7606506347656,0.898032009601593,0.6888877749443054,0.4833850264549255,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7606201171875,0.8375330567359924,0.5552511215209961,0.5303934216499329,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.76055908203125,0.7495986223220825,0.3931703567504883,1.7968175411224363,290.7606811523437,284.95001220703125,300.3818359375,287.5669250488281,298.1133728027344,297.4587707519531,290.7610168457031,1.0,0.989675223827362,0.2712351381778717,0.2712351381778717,1.0,1.0,-5.351391792297363,1.1119463443756104,4.239445209503174,-0.0890570804476738,1.0,0.6499999761581421,0.0,404.5771789550781,410.0,39827.18359375,-0.0,12510.2578125,1.0,283.1499938964844,289.36895751953125,290.5748291015625,293.112548828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606252312660216,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5298.71240234375,0.0,149.58847045898438,1895.4371337890625,0.0,3958.1572265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12146160,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7661437988281,0.9589236974716188,0.8220314979553223,0.7406179308891296,297.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76617431640625,0.9990000128746032,0.9606321454048156,0.8998987674713135,297.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.76611328125,0.8995590806007385,0.6919563412666321,0.4854888916015625,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7660827636719,0.8383363485336304,0.5566527247428894,0.5316968560218811,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7660217285156,0.7502148747444153,0.3939732015132904,1.8003528118133545,290.7661437988281,284.95001220703125,300.3759155273437,287.5487365722656,298.11236572265625,297.459228515625,290.7664489746094,1.0,0.990864872932434,0.2705492079257965,0.2705492079257965,1.0,1.0,-5.359553337097168,1.110901117324829,4.24865198135376,-0.0918891876935958,1.0,0.6499999761581421,0.0,404.8938293457031,410.0,39853.00390625,-0.0,12559.5009765625,1.0,283.1499938964844,289.3730773925781,290.5558776855469,293.09423828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961279273033142,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5295.23095703125,0.0,149.58847045898438,1895.4371337890625,0.0,3963.98095703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12146220,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7763366699219,0.9594985842704772,0.8223334550857544,0.740861713886261,297.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7763366699219,0.9990000128746032,0.9660844206809998,0.8986655473709106,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7763061523437,0.9026604890823364,0.6981040835380554,0.4897001981735229,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7763061523437,0.8399760723114014,0.5594281554222107,0.534273087978363,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7762451171875,0.751477837562561,0.3955598175525665,1.807315707206726,290.7763366699219,284.95001220703125,300.3634338378906,287.51690673828125,298.11053466796875,297.4604797363281,290.776611328125,1.0,0.9930815696716307,0.2691773772239685,0.2691773772239685,1.0,1.0,-5.374955654144287,1.1085927486419678,4.26636266708374,-0.0976030975580215,1.0,0.6499999761581421,0.0,405.3851013183594,410.0,39901.63671875,-0.0,12651.916015625,1.0,283.1499938964844,289.3807983398437,290.5223999023437,293.06170654296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962332248687744,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5289.24072265625,0.0,149.58847045898438,1895.4371337890625,0.0,3973.3486328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12146280,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7763366699219,0.9594985842704772,0.8223334550857544,0.740861713886261,297.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7763366699219,0.9990000128746032,0.9660844206809998,0.8986655473709106,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7763061523437,0.9026604890823364,0.6981040835380554,0.4897001981735229,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7763061523437,0.8399760723114014,0.5594281554222107,0.534273087978363,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7762451171875,0.751477837562561,0.3955598175525665,1.807315707206726,290.7763366699219,284.95001220703125,300.3634338378906,287.51690673828125,298.11053466796875,297.4604797363281,290.776611328125,1.0,0.9930815696716307,0.2691773772239685,0.2691773772239685,1.0,1.0,-5.374955654144287,1.1085927486419678,4.26636266708374,-0.0976030975580215,1.0,0.6499999761581421,0.0,405.3851013183594,410.0,39901.63671875,-0.0,12651.916015625,1.0,283.1499938964844,289.3807983398437,290.5223999023437,293.06170654296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962332248687744,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5289.24072265625,0.0,149.58847045898438,1895.4371337890625,0.0,3973.3486328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12146340,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7860412597656,0.9601715803146362,0.8226100206375122,0.7410770058631897,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7860717773437,0.9990000128746032,0.9716582894325256,0.8971250057220459,297.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7860412597656,0.9059209823608398,0.7042757868766785,0.4939210116863251,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7860107421875,0.8416892290115356,0.5621700882911682,0.5368120670318604,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.78594970703125,0.7528094053268433,0.3971270322799682,1.8141584396362305,290.7860412597656,284.95001220703125,300.3500061035156,287.49151611328125,298.1087341308594,297.4620361328125,290.78631591796875,1.0,0.9951632022857666,0.2678055167198181,0.2678055167198181,1.0,1.0,-5.389769077301025,1.1061255931854248,4.2836432456970215,-0.1033655107021331,1.0,0.6499999761581421,0.0,405.6922302246094,410.0,39948.1640625,-0.0,12739.73828125,1.0,283.1499938964844,289.3881225585937,290.49530029296875,293.0352783203125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963048815727234,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5284.8408203125,0.0,149.58847045898438,1895.4371337890625,0.0,3979.716064453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12146400,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7860412597656,0.9601715803146362,0.8226100206375122,0.7410770058631897,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7860717773437,0.9990000128746032,0.9716582894325256,0.8971250057220459,297.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7860412597656,0.9059209823608398,0.7042757868766785,0.4939210116863251,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7860107421875,0.8416892290115356,0.5621700882911682,0.5368120670318604,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.78594970703125,0.7528094053268433,0.3971270322799682,1.8141584396362305,290.7860412597656,284.95001220703125,300.3500061035156,287.49151611328125,298.1087341308594,297.4620361328125,290.78631591796875,1.0,0.9951632022857666,0.2678055167198181,0.2678055167198181,1.0,1.0,-5.389769077301025,1.1061255931854248,4.2836432456970215,-0.1033655107021331,1.0,0.6499999761581421,0.0,405.6922302246094,410.0,39948.1640625,-0.0,12739.73828125,1.0,283.1499938964844,289.3881225585937,290.49530029296875,293.0352783203125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963048815727234,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5284.8408203125,0.0,149.58847045898438,1895.4371337890625,0.0,3979.716064453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12146460,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7954406738281,0.9608958959579468,0.8228498101234436,0.7412590384483337,297.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7954406738281,0.9990000128746032,0.977314293384552,0.895402729511261,297.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79541015625,0.909369170665741,0.7104899883270264,0.4981653988361358,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.79541015625,0.8434396982192993,0.5648666024208069,0.5393077731132507,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7953491210937,0.7541824579238892,0.3986770808696747,1.820906639099121,290.7954406738281,284.95001220703125,300.3360290527344,287.4756164550781,298.1069030761719,297.4637451171875,290.79571533203125,1.0,0.9971578121185304,0.2665093541145324,0.2665093541145324,1.0,1.0,-5.40418815612793,1.1038635969161987,4.300324440002441,-0.1088460609316825,1.0,0.6499999761581421,0.0,405.88720703125,410.0,39993.15625,-0.0,12824.6650390625,1.0,283.1499938964844,289.39520263671875,290.4764709472656,293.0164794921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631905555725098,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5282.62060546875,0.0,149.58847045898438,1895.4371337890625,0.0,3980.975341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12146520,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7954406738281,0.9608958959579468,0.8228498101234436,0.7412590384483337,297.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7954406738281,0.9990000128746032,0.977314293384552,0.895402729511261,297.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79541015625,0.909369170665741,0.7104899883270264,0.4981653988361358,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.79541015625,0.8434396982192993,0.5648666024208069,0.5393077731132507,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7953491210937,0.7541824579238892,0.3986770808696747,1.820906639099121,290.7954406738281,284.95001220703125,300.3360290527344,287.4756164550781,298.1069030761719,297.4637451171875,290.79571533203125,1.0,0.9971578121185304,0.2665093541145324,0.2665093541145324,1.0,1.0,-5.40418815612793,1.1038635969161987,4.300324440002441,-0.1088460609316825,1.0,0.6499999761581421,0.0,405.88720703125,410.0,39993.15625,-0.0,12824.6650390625,1.0,283.1499938964844,289.39520263671875,290.4764709472656,293.0164794921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631905555725098,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5282.62060546875,0.0,149.58847045898438,1895.4371337890625,0.0,3980.975341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12146580,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045959472656,0.961645781993866,0.8230661153793335,0.7414151430130005,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8046264648437,0.9990000128746032,0.983027458190918,0.8935761451721191,297.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045959472656,0.9129557609558104,0.7167345881462097,0.5024312138557434,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.845208466053009,0.5675278902053833,0.5417656898498535,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.80450439453125,0.7555788159370422,0.4002116918563843,1.8275760412216189,290.8045959472656,284.95001220703125,300.32183837890625,287.4715881347656,298.1051025390625,297.4654846191406,290.80487060546875,1.0,0.999096930027008,0.2652132213115692,0.2652132213115692,1.0,1.0,-5.418335437774658,1.1015305519104004,4.316804885864258,-0.1143425554037094,1.0,0.6499999761581421,0.0,406.0166320800781,410.0,40037.04296875,-0.0,12907.81640625,1.0,283.1499938964844,289.4020690917969,290.46893310546875,293.0082397460937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626345634460448,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5283.4443359375,0.0,149.58847045898438,1895.4371337890625,0.0,3976.035400390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12146640,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045959472656,0.961645781993866,0.8230661153793335,0.7414151430130005,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8046264648437,0.9990000128746032,0.983027458190918,0.8935761451721191,297.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045959472656,0.9129557609558104,0.7167345881462097,0.5024312138557434,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.845208466053009,0.5675278902053833,0.5417656898498535,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.80450439453125,0.7555788159370422,0.4002116918563843,1.8275760412216189,290.8045959472656,284.95001220703125,300.32183837890625,287.4715881347656,298.1051025390625,297.4654846191406,290.80487060546875,1.0,0.999096930027008,0.2652132213115692,0.2652132213115692,1.0,1.0,-5.418335437774658,1.1015305519104004,4.316804885864258,-0.1143425554037094,1.0,0.6499999761581421,0.0,406.0166320800781,410.0,40037.04296875,-0.0,12907.81640625,1.0,283.1499938964844,289.4020690917969,290.46893310546875,293.0082397460937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626345634460448,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5283.4443359375,0.0,149.58847045898438,1895.4371337890625,0.0,3976.035400390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12146700,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80889892578125,0.9621605277061462,0.8231649398803711,0.7414789199829102,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8089294433594,0.9990000128746032,0.9859092235565186,0.8922675848007202,297.6215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.80889892578125,0.9149284958839417,0.7198641896247864,0.5045651793479919,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8088684082031,0.846204936504364,0.5688443183898926,0.5429746508598328,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.808837890625,0.756379246711731,0.400970458984375,1.830844163894653,290.80889892578125,284.95001220703125,300.314697265625,287.4737243652344,298.1041259765625,297.4663391113281,290.8091125488281,1.0,1.0,0.2645651400089264,0.2645651400089264,1.0,1.0,-5.424819469451904,1.1002200841903689,4.324599742889404,-0.1170552894473075,1.0,0.6499999761581421,0.0,405.8561706542969,410.0,40056.9375,-0.0,12943.9970703125,1.0,283.1499938964844,289.40533447265625,290.469970703125,293.00897216796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962182879447937,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5285.1025390625,0.0,149.58847045898438,1895.4371337890625,0.0,3972.02001953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
