time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8119201660156,0.9632419943809508,0.8232454061508179,0.7415050268173218,297.5802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8119201660156,0.9990000128746032,0.9888486862182616,0.8893818855285645,297.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8119201660156,0.9175248146057128,0.7229854464530945,0.506676197052002,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8118896484375,0.8476639986038208,0.5701419115066528,0.5441418290138245,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8118591308594,0.7575954794883728,0.4017139375209808,1.833927035331726,290.8119201660156,284.95001220703125,300.3074951171875,287.478515625,298.1031799316406,297.4672241210937,290.8120422363281,1.0,1.0,0.2639413774013519,0.2639413774013519,1.0,1.0,-5.429051876068115,1.0984841585159302,4.330567836761475,-0.1196275949478149,1.0,0.6499999761581421,0.0,404.7894287109375,410.0,40069.125,-0.0,12958.7001953125,1.0,283.1499938964844,289.40771484375,290.4736022949219,293.0122375488281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616212248802184,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5287.1162109375,0.0,149.58847045898438,1895.4371337890625,0.0,3967.0244140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12146820,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81610107421875,0.965731143951416,0.8233619332313538,0.7414965629577637,297.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.81610107421875,0.9990000128746032,0.9949907064437866,0.8826241493225098,297.6252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.81610107421875,0.9231770038604736,0.7292202115058899,0.5108746290206909,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8160705566406,0.8508859872817993,0.5726997256278992,0.5464159846305847,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8160400390625,0.7602996826171875,0.4031780064105987,1.839865684509277,290.81610107421875,284.95001220703125,300.29296875,287.4955749511719,298.1018981933594,297.4697570800781,290.81622314453125,1.0,1.0,0.2626939117908478,0.2626939117908478,1.0,1.0,-5.4358649253845215,1.0946451425552368,4.341219902038574,-0.1249949559569358,1.0,0.6499999761581421,0.0,402.0641784667969,410.0,40088.9765625,-0.0,12973.04296875,1.0,283.1499938964844,289.410888671875,290.4884948730469,293.0259704589844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960195243358612,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5292.56640625,0.0,149.58847045898438,1895.4371337890625,0.0,3954.326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12146880,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81610107421875,0.965731143951416,0.8233619332313538,0.7414965629577637,297.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.81610107421875,0.9990000128746032,0.9949907064437866,0.8826241493225098,297.6252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.81610107421875,0.9231770038604736,0.7292202115058899,0.5108746290206909,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8160705566406,0.8508859872817993,0.5726997256278992,0.5464159846305847,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8160400390625,0.7602996826171875,0.4031780064105987,1.839865684509277,290.81610107421875,284.95001220703125,300.29296875,287.4955749511719,298.1018981933594,297.4697570800781,290.81622314453125,1.0,1.0,0.2626939117908478,0.2626939117908478,1.0,1.0,-5.4358649253845215,1.0946451425552368,4.341219902038574,-0.1249949559569358,1.0,0.6499999761581421,0.0,402.0641784667969,410.0,40088.9765625,-0.0,12973.04296875,1.0,283.1499938964844,289.410888671875,290.4884948730469,293.0259704589844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960195243358612,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5292.56640625,0.0,149.58847045898438,1895.4371337890625,0.0,3954.326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12146940,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.82037353515625,0.9681707620620728,0.8234462738037109,0.7414551377296448,297.5953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.82037353515625,0.9990000128746032,1.0,0.8759111166000366,297.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8203430175781,0.928886353969574,0.7354654669761658,0.5150778293609619,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8203430175781,0.8541252613067627,0.5752244591712952,0.5486570596694946,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8203125,0.7630208730697632,0.4046271443367004,1.845731258392334,290.82037353515625,284.95001220703125,300.2782287597656,287.5219116210937,298.1010131835937,297.4728088378906,290.8204650878906,1.0,1.0,0.2614464163780212,0.2614464163780212,1.0,1.0,-5.442569732666016,1.0907760858535769,4.3517937660217285,-0.1303732246160507,1.0,0.6499999761581421,0.0,399.3767395019531,410.0,40109.515625,-0.0,12987.1298828125,1.0,283.1499938964844,289.4140625,290.5133056640625,293.0498046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584594368934632,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5300.767578125,0.0,149.58847045898438,1895.4371337890625,0.0,3938.841064453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12147000,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.82037353515625,0.9681707620620728,0.8234462738037109,0.7414551377296448,297.5953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.82037353515625,0.9990000128746032,1.0,0.8759111166000366,297.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8203430175781,0.928886353969574,0.7354654669761658,0.5150778293609619,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8203430175781,0.8541252613067627,0.5752244591712952,0.5486570596694946,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8203125,0.7630208730697632,0.4046271443367004,1.845731258392334,290.82037353515625,284.95001220703125,300.2782287597656,287.5219116210937,298.1010131835937,297.4728088378906,290.8204650878906,1.0,1.0,0.2614464163780212,0.2614464163780212,1.0,1.0,-5.442569732666016,1.0907760858535769,4.3517937660217285,-0.1303732246160507,1.0,0.6499999761581421,0.0,399.3767395019531,410.0,40109.515625,-0.0,12987.1298828125,1.0,283.1499938964844,289.4140625,290.5133056640625,293.0498046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584594368934632,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5300.767578125,0.0,149.58847045898438,1895.4371337890625,0.0,3938.841064453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12147060,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8246459960937,0.9705761671066284,0.8235103487968445,0.7413955926895142,297.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8246459960937,0.9990000128746032,1.0,0.869215726852417,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8246459960937,0.9346158504486084,0.7417252659797668,0.5192910432815552,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8246154785156,0.8573946356773376,0.5777219533920288,0.5508732795715332,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8245849609375,0.7657691836357117,0.4060636460781097,1.8515466451644893,290.8246459960937,284.95001220703125,300.2633361816406,287.5566711425781,298.1002197265625,297.4760437011719,290.82476806640625,1.0,1.0,0.2603151798248291,0.2603151798248291,1.0,1.0,-5.449195861816406,1.0873717069625854,4.361824035644531,-0.1352717876434326,1.0,0.6499999761581421,0.0,396.7164306640625,410.0,40130.01171875,-0.0,13001.0263671875,1.0,283.1499938964844,289.4172668457031,290.5468444824219,293.0827331542969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564831852912904,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5311.38671875,0.0,149.58847045898438,1895.4371337890625,0.0,3921.175537109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12147120,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8246459960937,0.9705761671066284,0.8235103487968445,0.7413955926895142,297.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8246459960937,0.9990000128746032,1.0,0.869215726852417,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8246459960937,0.9346158504486084,0.7417252659797668,0.5192910432815552,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8246154785156,0.8573946356773376,0.5777219533920288,0.5508732795715332,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8245849609375,0.7657691836357117,0.4060636460781097,1.8515466451644893,290.8246459960937,284.95001220703125,300.2633361816406,287.5566711425781,298.1002197265625,297.4760437011719,290.82476806640625,1.0,1.0,0.2603151798248291,0.2603151798248291,1.0,1.0,-5.449195861816406,1.0873717069625854,4.361824035644531,-0.1352717876434326,1.0,0.6499999761581421,0.0,396.7164306640625,410.0,40130.01171875,-0.0,13001.0263671875,1.0,283.1499938964844,289.4172668457031,290.5468444824219,293.0827331542969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564831852912904,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5311.38671875,0.0,149.58847045898438,1895.4371337890625,0.0,3921.175537109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12147180,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.828857421875,0.9729458093643188,0.8235543370246887,0.7413193583488464,297.6127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.828857421875,0.9990000128746032,1.0,0.8625401854515076,297.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.828857421875,0.940321922302246,0.748000979423523,0.5235157608985901,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8288269042969,0.8606928586959839,0.5801909565925598,0.5530638694763184,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8288269042969,0.7685422897338867,0.4074858725070953,1.85730504989624,290.828857421875,284.95001220703125,300.24822998046875,287.5989990234375,298.099365234375,297.4792785644531,290.8289794921875,1.0,1.0,0.2591839134693146,0.2591839134693146,1.0,1.0,-5.455739498138428,1.083959937095642,4.371779441833496,-0.1401611864566803,1.0,0.6499999761581421,0.0,394.0837707519531,410.0,40150.1875,-0.0,13014.724609375,1.0,283.1499938964844,289.4204406738281,290.5884704589844,293.1242370605469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543823599815368,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5324.22314453125,0.0,149.58847045898438,1895.4371337890625,0.0,3902.3544921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12147240,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.828857421875,0.9729458093643188,0.8235543370246887,0.7413193583488464,297.6127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.828857421875,0.9990000128746032,1.0,0.8625401854515076,297.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.828857421875,0.940321922302246,0.748000979423523,0.5235157608985901,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8288269042969,0.8606928586959839,0.5801909565925598,0.5530638694763184,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8288269042969,0.7685422897338867,0.4074858725070953,1.85730504989624,290.828857421875,284.95001220703125,300.24822998046875,287.5989990234375,298.099365234375,297.4792785644531,290.8289794921875,1.0,1.0,0.2591839134693146,0.2591839134693146,1.0,1.0,-5.455739498138428,1.083959937095642,4.371779441833496,-0.1401611864566803,1.0,0.6499999761581421,0.0,394.0837707519531,410.0,40150.1875,-0.0,13014.724609375,1.0,283.1499938964844,289.4204406738281,290.5884704589844,293.1242370605469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543823599815368,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5324.22314453125,0.0,149.58847045898438,1895.4371337890625,0.0,3902.3544921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12147300,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8309326171875,0.9741166830062866,0.8235688209533691,0.7412751317024231,297.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8309326171875,0.9990000128746032,1.0,0.8592106699943542,297.63250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8309326171875,0.9431540369987488,0.7511447072029114,0.5256323218345642,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8309326171875,0.8623524904251099,0.5814147591590881,0.5541495680809021,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8309020996094,0.7699374556541443,0.4081913232803345,1.8601617813110352,290.8309326171875,284.95001220703125,300.2406311035156,287.6227111816406,298.09893798828125,297.4808959960937,290.8310546875,1.0,1.0,0.2586182653903961,0.2586182653903961,1.0,1.0,-5.458980083465576,1.0822452306747437,4.376734733581543,-0.1426084190607071,1.0,0.6499999761581421,0.0,392.778076171875,410.0,40160.11328125,-0.0,13021.5,1.0,283.1499938964844,289.4219970703125,290.61199951171875,293.1478576660156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532950520515442,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5331.376953125,0.0,149.58847045898438,1895.4371337890625,0.0,3892.597412109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12147360,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8330078125,0.9752783179283142,0.8235786557197571,0.7412270903587341,297.6213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8330078125,0.9990000128746032,1.0,0.8558861017227173,297.6334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8330078125,0.9459667205810548,0.7542919516563416,0.5277515053749084,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8329772949219,0.8640192747116089,0.5826318264007568,0.5552293062210083,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8329467773437,0.7713384032249451,0.4088931381702423,1.8630039691925049,290.8330078125,284.95001220703125,300.23297119140625,287.64801025390625,298.0984802246094,297.48248291015625,290.8330993652344,1.0,1.0,0.2580755650997162,0.2580755650997162,1.0,1.0,-5.462201118469238,1.0806180238723757,4.381582736968994,-0.1449642479419708,1.0,0.6499999761581421,0.0,391.4793090820313,410.0,40169.9296875,-0.0,13028.2255859375,1.0,283.1499938964844,289.42352294921875,290.6370544433594,293.1730651855469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521778225898744,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5338.93994140625,0.0,149.58847045898438,1895.4371337890625,0.0,3882.560546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12147420,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8370666503906,0.9775724411010742,0.8235837817192078,0.7411191463470459,297.6299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8370666503906,0.9990000128746032,1.0,0.8492542505264282,297.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8370361328125,0.951519012451172,0.760597288608551,0.531997561454773,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8370361328125,0.8673731088638306,0.5850454568862915,0.5573705434799194,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8370056152344,0.7741561532020569,0.4102854132652282,1.8686425685882568,290.8370666503906,284.95001220703125,300.2174987792969,287.702880859375,298.0975341796875,297.4856872558594,290.837158203125,1.0,1.0,0.2569901347160339,0.2569901347160339,1.0,1.0,-5.4685797691345215,1.0773587226867676,4.391221046447754,-0.1496677845716476,1.0,0.6499999761581421,0.0,388.9031372070313,410.0,40189.1953125,-0.0,13041.5322265625,1.0,283.1499938964844,289.4265441894531,290.6914978027344,293.2279663085937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498734474182128,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5355.24267578125,0.0,149.58847045898438,1895.4371337890625,0.0,3861.822021484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12147480,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8370666503906,0.9775724411010742,0.8235837817192078,0.7411191463470459,297.6299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8370666503906,0.9990000128746032,1.0,0.8492542505264282,297.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8370361328125,0.951519012451172,0.760597288608551,0.531997561454773,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8370361328125,0.8673731088638306,0.5850454568862915,0.5573705434799194,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8370056152344,0.7741561532020569,0.4102854132652282,1.8686425685882568,290.8370666503906,284.95001220703125,300.2174987792969,287.702880859375,298.0975341796875,297.4856872558594,290.837158203125,1.0,1.0,0.2569901347160339,0.2569901347160339,1.0,1.0,-5.4685797691345215,1.0773587226867676,4.391221046447754,-0.1496677845716476,1.0,0.6499999761581421,0.0,388.9031372070313,410.0,40189.1953125,-0.0,13041.5322265625,1.0,283.1499938964844,289.4265441894531,290.6914978027344,293.2279663085937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498734474182128,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5355.24267578125,0.0,149.58847045898438,1895.4371337890625,0.0,3861.822021484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12147540,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8410339355469,0.9798290133476256,0.8235707879066467,0.7409964203834534,297.6385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8410339355469,0.9990000128746032,1.0,0.8426409959793091,297.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.84100341796875,0.9569546580314636,0.7669163346290588,0.5362533926963806,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.84100341796875,0.8707553148269653,0.5874335169792175,0.5594889521598816,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8409729003906,0.7769957184791565,0.411663293838501,1.8742233514785769,290.8410339355469,284.95001220703125,300.20184326171875,287.7627258300781,298.09649658203125,297.4888000488281,290.84112548828125,1.0,1.0,0.2559047341346741,0.2559047341346741,1.0,1.0,-5.474880695343018,1.0740777254104614,4.400803089141846,-0.1543769985437393,1.0,0.6499999761581421,0.0,386.3536682128906,410.0,40208.0,-0.0,13054.6455078125,1.0,283.1499938964844,289.42950439453125,290.75079345703125,293.2879943847656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474756121635436,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5372.849609375,0.0,149.58847045898438,1895.4371337890625,0.0,3840.192138671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12147600,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8410339355469,0.9798290133476256,0.8235707879066467,0.7409964203834534,297.6385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8410339355469,0.9990000128746032,1.0,0.8426409959793091,297.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.84100341796875,0.9569546580314636,0.7669163346290588,0.5362533926963806,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.84100341796875,0.8707553148269653,0.5874335169792175,0.5594889521598816,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8409729003906,0.7769957184791565,0.411663293838501,1.8742233514785769,290.8410339355469,284.95001220703125,300.20184326171875,287.7627258300781,298.09649658203125,297.4888000488281,290.84112548828125,1.0,1.0,0.2559047341346741,0.2559047341346741,1.0,1.0,-5.474880695343018,1.0740777254104614,4.400803089141846,-0.1543769985437393,1.0,0.6499999761581421,0.0,386.3536682128906,410.0,40208.0,-0.0,13054.6455078125,1.0,283.1499938964844,289.42950439453125,290.75079345703125,293.2879943847656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474756121635436,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5372.849609375,0.0,149.58847045898438,1895.4371337890625,0.0,3840.192138671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12147660,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8432006835937,0.9810749292373656,0.8235551118850708,0.740920901298523,297.64324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8432006835937,0.9990000128746032,1.0,0.8389483094215393,297.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8432006835937,0.9599390029907228,0.7704615592956543,0.5386412739753723,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8432006835937,0.8726599812507629,0.5887590050697327,0.5606647729873657,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8431701660156,0.7785939574241638,0.4124282300472259,1.8773216009140008,290.8432006835937,284.95001220703125,300.1929931640625,287.798095703125,298.09588623046875,297.49053955078125,290.84332275390625,1.0,1.0,0.2553143203258514,0.2553143203258514,1.0,1.0,-5.478373050689697,1.0723016262054443,4.406071186065674,-0.1569454669952392,1.0,0.6499999761581421,0.0,384.9385681152344,410.0,40218.31640625,-0.0,13061.9052734375,1.0,283.1499938964844,289.4311218261719,290.7860412597656,293.32373046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461156725883484,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5383.2529296875,0.0,149.58847045898438,1895.4371337890625,0.0,3827.902587890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12147720,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.84490966796875,0.9820442199707032,0.8235381841659546,0.740857720375061,297.64697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.84490966796875,0.9990000128746032,1.0,0.8360535502433777,297.63848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8448791503906,0.9622508883476256,0.7732506990432739,0.5405201315879822,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8448791503906,0.8741609454154968,0.589793860912323,0.5615828037261963,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8448486328125,0.7798528671264648,0.4130255281925201,1.879740834236145,290.84490966796875,284.95001220703125,300.1860046386719,287.8266906738281,298.09539794921875,297.49188232421875,290.8450012207031,1.0,1.0,0.2548504471778869,0.2548504471778869,1.0,1.0,-5.48109769821167,1.0709043741226196,4.410192966461182,-0.1589613556861877,1.0,0.6499999761581421,0.0,383.83349609375,410.0,40226.30859375,-0.0,13067.56640625,1.0,283.1499938964844,289.432373046875,290.81463623046875,293.3528137207031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450492262840272,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5391.66943359375,0.0,149.58847045898438,1895.4371337890625,0.0,3818.25390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12147780,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.84869384765625,0.9842197895050048,0.8234872817993164,0.7407040596008301,297.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.84869384765625,0.9990000128746032,1.0,0.8294859528541565,297.6400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.84869384765625,0.9673934578895568,0.7796000838279724,0.544797420501709,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8486633300781,0.8775914311408997,0.5921284556388855,0.5636536478996277,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8486328125,0.7827286124229431,0.4143730998039245,1.885198950767517,290.84869384765625,284.95001220703125,300.1700134277344,287.8939819335937,298.0942077636719,297.49493408203125,290.8487854003906,1.0,1.0,0.2537961602210998,0.2537961602210998,1.0,1.0,-5.487236499786377,1.0677142143249512,4.419522285461426,-0.1635463684797287,1.0,0.6499999761581421,0.0,381.3401794433594,410.0,40244.16015625,-0.0,13080.2958984375,1.0,283.1499938964844,289.4351806640625,290.8817749023437,293.42120361328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426015019416808,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5411.3564453125,0.0,149.58847045898438,1895.4371337890625,0.0,3796.07275390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12147840,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.84869384765625,0.9842197895050048,0.8234872817993164,0.7407040596008301,297.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.84869384765625,0.9990000128746032,1.0,0.8294859528541565,297.6400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.84869384765625,0.9673934578895568,0.7796000838279724,0.544797420501709,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8486633300781,0.8775914311408997,0.5921284556388855,0.5636536478996277,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8486328125,0.7827286124229431,0.4143730998039245,1.885198950767517,290.84869384765625,284.95001220703125,300.1700134277344,287.8939819335937,298.0942077636719,297.49493408203125,290.8487854003906,1.0,1.0,0.2537961602210998,0.2537961602210998,1.0,1.0,-5.487236499786377,1.0677142143249512,4.419522285461426,-0.1635463684797287,1.0,0.6499999761581421,0.0,381.3401794433594,410.0,40244.16015625,-0.0,13080.2958984375,1.0,283.1499938964844,289.4351806640625,290.8817749023437,293.42120361328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426015019416808,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5411.3564453125,0.0,149.58847045898438,1895.4371337890625,0.0,3796.07275390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12147900,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8505554199219,0.9852920770645142,0.8234548568725586,0.7406215071678162,297.6595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8505554199219,0.9990000128746032,1.0,0.8262108564376831,297.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8505554199219,0.9699026346206664,0.7827810049057007,0.5469403862953186,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8505249023437,0.8793148994445801,0.593285858631134,0.5646802186965942,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8504943847656,0.7841724753379822,0.4150412380695343,1.887905240058899,290.8505554199219,284.95001220703125,300.16192626953125,287.9286193847656,298.0935974121094,297.4964599609375,290.85064697265625,1.0,1.0,0.2532690167427063,0.2532690167427063,1.0,1.0,-5.490275859832764,1.0661109685897827,4.424164772033691,-0.165840744972229,1.0,0.6499999761581421,0.0,380.1039733886719,410.0,40252.91015625,-0.0,13086.5908203125,1.0,283.1499938964844,289.4365539550781,290.9164123535156,293.45654296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413819909095764,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5421.4755859375,0.0,149.58847045898438,1895.4371337890625,0.0,3785.003173828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12147960,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8523864746094,0.9863539338111876,0.8234177231788635,0.7405351400375366,297.66363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8523864746094,0.9990000128746032,1.0,0.8229416012763977,297.6416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8523864746094,0.9723687171936036,0.785966157913208,0.5490863919258118,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85235595703125,0.8810434937477112,0.5944365859031677,0.565700888633728,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.85235595703125,0.7856201529502869,0.4157056212425232,1.8905961513519287,290.8523864746094,284.95001220703125,300.15380859375,287.9637451171875,298.0929870605469,297.4979553222656,290.8524780273437,1.0,1.0,0.2527712881565094,0.2527712881565094,1.0,1.0,-5.493295669555664,1.0646218061447144,4.42867374420166,-0.168017104268074,1.0,0.6499999761581421,0.0,378.8747863769531,410.0,40261.546875,-0.0,13092.83984375,1.0,283.1499938964844,289.4378967285156,290.9515991210937,293.49249267578125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940170168876648,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5431.7373046875,0.0,149.58847045898438,1895.4371337890625,0.0,3773.991943359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12148020,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8559875488281,0.9884458780288696,0.8233293294906616,0.7403507828712463,297.671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8559875488281,0.9990000128746032,1.0,0.8164210319519043,297.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8559875488281,0.9771672487258912,0.7923508882522583,0.5533882975578308,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8559875488281,0.8845148086547852,0.5967177748680115,0.5677241683006287,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.85595703125,0.7885257005691528,0.4170229434967041,1.895931482315064,290.8559875488281,284.95001220703125,300.1374206542969,288.03515625,298.0916442871094,297.5009460449219,290.8561096191406,1.0,1.0,0.2517758309841156,0.2517758309841156,1.0,1.0,-5.4992756843566895,1.0616437196731567,4.437631607055664,-0.1723570078611374,1.0,0.6499999761581421,0.0,376.4374084472656,410.0,40278.484375,-0.0,13105.2001953125,1.0,283.1499938964844,289.4405517578125,291.0232238769531,293.5657653808594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377815127372742,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5452.568359375,0.0,149.58847045898438,1895.4371337890625,0.0,3752.25341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12148080,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8559875488281,0.9884458780288696,0.8233293294906616,0.7403507828712463,297.671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8559875488281,0.9990000128746032,1.0,0.8164210319519043,297.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8559875488281,0.9771672487258912,0.7923508882522583,0.5533882975578308,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8559875488281,0.8845148086547852,0.5967177748680115,0.5677241683006287,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.85595703125,0.7885257005691528,0.4170229434967041,1.895931482315064,290.8559875488281,284.95001220703125,300.1374206542969,288.03515625,298.0916442871094,297.5009460449219,290.8561096191406,1.0,1.0,0.2517758309841156,0.2517758309841156,1.0,1.0,-5.4992756843566895,1.0616437196731567,4.437631607055664,-0.1723570078611374,1.0,0.6499999761581421,0.0,376.4374084472656,410.0,40278.484375,-0.0,13105.2001953125,1.0,283.1499938964844,289.4405517578125,291.0232238769531,293.5657653808594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377815127372742,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5452.568359375,0.0,149.58847045898438,1895.4371337890625,0.0,3752.25341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12148140,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8595275878906,0.9904980063438416,0.8232235908508301,0.7401522994041443,297.6800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8595275878906,0.9990000128746032,1.0,0.8099172115325928,297.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8595275878906,0.981784462928772,0.7987547516822815,0.5577033162117004,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8595275878906,0.8880070447921753,0.5989742279052734,0.5697253346443176,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8594970703125,0.7914469242095947,0.4183263778686523,1.9012103080749512,290.8595275878906,284.95001220703125,300.1208190917969,288.107421875,298.0903015136719,297.50390625,290.8596496582031,1.0,1.0,0.2507803738117218,0.2507803738117218,1.0,1.0,-5.50518274307251,1.058646321296692,4.446536540985107,-0.1767010986804962,1.0,0.6499999761581421,0.0,374.0251770019531,410.0,40295.0234375,-0.0,13117.380859375,1.0,283.1499938964844,289.4431457519531,291.09576416015625,293.64019775390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354518055915833,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5473.615234375,0.0,149.58847045898438,1895.4371337890625,0.0,3731.00927734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12148200,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8595275878906,0.9904980063438416,0.8232235908508301,0.7401522994041443,297.6800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8595275878906,0.9990000128746032,1.0,0.8099172115325928,297.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8595275878906,0.981784462928772,0.7987547516822815,0.5577033162117004,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8595275878906,0.8880070447921753,0.5989742279052734,0.5697253346443176,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8594970703125,0.7914469242095947,0.4183263778686523,1.9012103080749512,290.8595275878906,284.95001220703125,300.1208190917969,288.107421875,298.0903015136719,297.50390625,290.8596496582031,1.0,1.0,0.2507803738117218,0.2507803738117218,1.0,1.0,-5.50518274307251,1.058646321296692,4.446536540985107,-0.1767010986804962,1.0,0.6499999761581421,0.0,374.0251770019531,410.0,40295.0234375,-0.0,13117.380859375,1.0,283.1499938964844,289.4431457519531,291.09576416015625,293.64019775390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354518055915833,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5473.615234375,0.0,149.58847045898438,1895.4371337890625,0.0,3731.00927734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12148260,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8630065917969,0.9925075769424438,0.8230992555618286,0.739938497543335,297.6881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8630065917969,0.9990000128746032,1.0,0.8034361600875854,297.646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8630065917969,0.986214280128479,0.8051818609237671,0.5620342493057251,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86297607421875,0.8915150761604309,0.6012038588523865,0.5717025995254517,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8629455566406,0.7943795919418335,0.4196149408817291,1.9064284563064573,290.8630065917969,284.95001220703125,300.10406494140625,288.17974853515625,298.0888671875,297.5068664550781,290.86309814453125,1.0,1.0,0.2497931122779846,0.2497931122779846,1.0,1.0,-5.511013031005859,1.0556628704071045,4.455349922180176,-0.181015133857727,1.0,0.6499999761581421,0.0,371.6401062011719,410.0,40311.140625,-0.0,13129.3876953125,1.0,283.1499938964844,289.4456787109375,291.16845703125,293.7149658203125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332124590873718,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5494.66162109375,0.0,149.58847045898438,1895.4371337890625,0.0,3710.55126953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12148320,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8630065917969,0.9925075769424438,0.8230992555618286,0.739938497543335,297.6881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8630065917969,0.9990000128746032,1.0,0.8034361600875854,297.646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8630065917969,0.986214280128479,0.8051818609237671,0.5620342493057251,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86297607421875,0.8915150761604309,0.6012038588523865,0.5717025995254517,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8629455566406,0.7943795919418335,0.4196149408817291,1.9064284563064573,290.8630065917969,284.95001220703125,300.10406494140625,288.17974853515625,298.0888671875,297.5068664550781,290.86309814453125,1.0,1.0,0.2497931122779846,0.2497931122779846,1.0,1.0,-5.511013031005859,1.0556628704071045,4.455349922180176,-0.181015133857727,1.0,0.6499999761581421,0.0,371.6401062011719,410.0,40311.140625,-0.0,13129.3876953125,1.0,283.1499938964844,289.4456787109375,291.16845703125,293.7149658203125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332124590873718,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5494.66162109375,0.0,149.58847045898438,1895.4371337890625,0.0,3710.55126953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12148380,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.86639404296875,0.9944778680801392,0.8229583501815796,0.7397111058235168,297.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.86639404296875,0.9990000128746032,1.0,0.7969684600830078,297.6478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.86639404296875,0.9904566407203674,0.8116323947906494,0.5663810968399048,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8663635253906,0.8950417637825012,0.6034096479415894,0.5736585855484009,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8663635253906,0.7973265647888184,0.4208904206752777,1.911593317985535,290.86639404296875,284.95001220703125,300.0871276855469,288.2513427734375,298.08740234375,297.50982666015625,290.8664855957031,1.0,1.0,0.2488058358430862,0.2488058358430862,1.0,1.0,-5.516775131225586,1.0526626110076904,4.464112281799316,-0.1853316575288772,1.0,0.6499999761581421,0.0,369.2786865234375,410.0,40326.9140625,-0.0,13141.2265625,1.0,283.1499938964844,289.4481506347656,291.2406311035156,293.7893981933594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310856461524964,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5515.52197265625,0.0,149.58847045898438,1895.4371337890625,0.0,3691.08837890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12148440,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.86639404296875,0.9944778680801392,0.8229583501815796,0.7397111058235168,297.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.86639404296875,0.9990000128746032,1.0,0.7969684600830078,297.6478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.86639404296875,0.9904566407203674,0.8116323947906494,0.5663810968399048,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8663635253906,0.8950417637825012,0.6034096479415894,0.5736585855484009,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8663635253906,0.7973265647888184,0.4208904206752777,1.911593317985535,290.86639404296875,284.95001220703125,300.0871276855469,288.2513427734375,298.08740234375,297.50982666015625,290.8664855957031,1.0,1.0,0.2488058358430862,0.2488058358430862,1.0,1.0,-5.516775131225586,1.0526626110076904,4.464112281799316,-0.1853316575288772,1.0,0.6499999761581421,0.0,369.2786865234375,410.0,40326.9140625,-0.0,13141.2265625,1.0,283.1499938964844,289.4481506347656,291.2406311035156,293.7893981933594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310856461524964,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5515.52197265625,0.0,149.58847045898438,1895.4371337890625,0.0,3691.08837890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12148500,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8680419921875,0.9954474568367004,0.8228809833526611,0.7395917773246765,297.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8680419921875,0.9990000128746032,1.0,0.7937412261962891,297.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8680419921875,0.9925069212913512,0.8148684501647949,0.5685617923736572,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8680419921875,0.8968104124069214,0.6045026183128357,0.574627697467804,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8680114746094,0.7988040447235107,0.421522855758667,1.914154052734375,290.8680419921875,284.95001220703125,300.0785827636719,288.2865905761719,298.086669921875,297.51129150390625,290.8681335449219,1.0,1.0,0.2483122050762176,0.2483122050762176,1.0,1.0,-5.519629001617432,1.0511554479599,4.4684739112854,-0.1874914169311523,1.0,0.6499999761581421,0.0,368.10736083984375,410.0,40334.671875,-0.0,13147.0830078125,1.0,283.1499938964844,289.4493713378906,291.2762145996094,293.826171875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300721287727356,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5525.7998046875,0.0,149.58847045898438,1895.4371337890625,0.0,3681.802490234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
