time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148560,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.86968994140625,0.9964070320129396,0.8227995038032532,0.739469051361084,297.7042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8697204589844,0.9990000128746032,1.0,0.7905178070068359,297.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.86968994140625,0.9945098757743835,0.8181112408638,0.5707471370697021,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.86968994140625,0.8985827565193176,0.6055895686149597,0.5755914449691772,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8696594238281,0.8002845048904419,0.4221521317958832,1.916701912879944,290.86968994140625,284.95001220703125,300.07000732421875,288.3214111328125,298.0859069824219,297.5127868652344,290.86981201171875,1.0,1.0,0.2478595077991485,0.2478595077991485,1.0,1.0,-5.522467136383057,1.049809813499451,4.472657203674316,-0.1894860863685608,1.0,0.6499999761581421,0.0,366.942138671875,410.0,40342.33984375,-0.0,13152.900390625,1.0,283.1499938964844,289.4505920410156,291.3113708496094,293.862548828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290960431098938,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5535.951171875,0.0,149.58847045898438,1895.4371337890625,0.0,3672.8525390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12148620,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8729248046875,0.998262584209442,0.8226251006126404,0.7391892075538635,297.712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8729248046875,0.9990000128746032,1.0,0.7841659784317017,297.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8729248046875,0.9983392357826232,0.824630618095398,0.5751100778579712,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8728942871094,0.9021044969558716,0.6077434420585632,0.5775026679039001,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8728942871094,0.803224503993988,0.4234001040458679,1.9217617511749268,290.8729248046875,284.95001220703125,300.0526733398437,288.38922119140625,298.0844116210937,297.5157775878906,290.8730163574219,1.0,1.0,0.2469541281461715,0.2469541281461715,1.0,1.0,-5.528006553649902,1.0471092462539673,4.480896949768066,-0.1934514492750167,1.0,0.6499999761581421,0.0,364.6590576171875,410.0,40357.18359375,-0.0,13164.5166015625,1.0,283.1499938964844,289.4529113769531,291.37994384765625,293.9336853027344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272637963294984,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5555.73193359375,0.0,149.58847045898438,1895.4371337890625,0.0,3656.0361328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12148680,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8729248046875,0.998262584209442,0.8226251006126404,0.7391892075538635,297.712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8729248046875,0.9990000128746032,1.0,0.7841659784317017,297.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8729248046875,0.9983392357826232,0.824630618095398,0.5751100778579712,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8728942871094,0.9021044969558716,0.6077434420585632,0.5775026679039001,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8728942871094,0.803224503993988,0.4234001040458679,1.9217617511749268,290.8729248046875,284.95001220703125,300.0526733398437,288.38922119140625,298.0844116210937,297.5157775878906,290.8730163574219,1.0,1.0,0.2469541281461715,0.2469541281461715,1.0,1.0,-5.528006553649902,1.0471092462539673,4.480896949768066,-0.1934514492750167,1.0,0.6499999761581421,0.0,364.6590576171875,410.0,40357.18359375,-0.0,13164.5166015625,1.0,283.1499938964844,289.4529113769531,291.37994384765625,293.9336853027344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272637963294984,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5555.73193359375,0.0,149.58847045898438,1895.4371337890625,0.0,3656.0361328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12148740,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8751220703125,0.9990000128746032,0.8224655985832214,0.7383422255516052,297.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8751220703125,0.9990000128746032,1.0,0.779994547367096,297.65557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8751220703125,0.9990000128746032,0.8314074873924255,0.5760332942008972,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8750915527344,0.904814839363098,0.6098577380180359,0.5794188380241394,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8750915527344,0.8054273128509521,0.424623429775238,1.926905632019043,290.8751220703125,284.95001220703125,300.0351867675781,288.4539794921875,298.08306884765625,297.51910400390625,290.8751525878906,1.0,1.0,0.2460487484931945,0.2460487484931945,1.0,1.0,-5.531607627868652,1.0439802408218384,4.487627506256104,-0.197347804903984,1.0,0.6499999761581421,0.0,363.1739501953125,410.0,40366.12890625,-0.0,13171.8349609375,1.0,283.1499938964844,289.4545593261719,291.445556640625,294.0018615722656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256046414375304,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5574.3955078125,0.0,149.58847045898438,1895.4371337890625,0.0,3640.78857421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12148800,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8751220703125,0.9990000128746032,0.8224655985832214,0.7383422255516052,297.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8751220703125,0.9990000128746032,1.0,0.779994547367096,297.65557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8751220703125,0.9990000128746032,0.8314074873924255,0.5760332942008972,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8750915527344,0.904814839363098,0.6098577380180359,0.5794188380241394,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8750915527344,0.8054273128509521,0.424623429775238,1.926905632019043,290.8751220703125,284.95001220703125,300.0351867675781,288.4539794921875,298.08306884765625,297.51910400390625,290.8751525878906,1.0,1.0,0.2460487484931945,0.2460487484931945,1.0,1.0,-5.531607627868652,1.0439802408218384,4.487627506256104,-0.197347804903984,1.0,0.6499999761581421,0.0,363.1739501953125,410.0,40366.12890625,-0.0,13171.8349609375,1.0,283.1499938964844,289.4545593261719,291.445556640625,294.0018615722656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256046414375304,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5574.3955078125,0.0,149.58847045898438,1895.4371337890625,0.0,3640.78857421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12148860,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8759460449219,0.9990000128746032,0.8223786354064941,0.7376564145088196,297.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8759460449219,0.9990000128746032,1.0,0.7783607244491577,297.6610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8759460449219,0.9990000128746032,0.8360515236854553,0.5748946070671082,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8759155273437,0.9061658382415771,0.6111863851547241,0.580639660358429,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8759155273437,0.8064737319946289,0.4253930449485779,1.9302164316177368,290.8759460449219,284.95001220703125,300.0238952636719,288.4935302734375,298.0825500488281,297.5216979980469,290.8759765625,1.0,1.0,0.2454723417758941,0.2454723417758941,1.0,1.0,-5.533021926879883,1.0417956113815308,4.491226196289063,-0.1998585313558578,1.0,0.6499999761581421,0.0,362.5926208496094,410.0,40369.64453125,-0.0,13174.48828125,1.0,283.1499938964844,289.45513916015625,291.4856262207031,294.04345703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246299862861632,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5585.60595703125,0.0,149.58847045898438,1895.4371337890625,0.0,3631.82421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12148920,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8763732910156,0.9990000128746032,0.822336733341217,0.737213134765625,297.7231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8763732910156,0.9990000128746032,1.0,0.7775056958198547,297.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8763732910156,0.9990000128746032,0.838737428188324,0.5742630362510681,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8763732910156,0.9069052934646606,0.6119275689125061,0.5813212394714355,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8763427734375,0.8070352077484131,0.4258235692977905,1.9320706129074097,290.8763732910156,284.95001220703125,300.0174865722656,288.5150146484375,298.08233642578125,297.5232238769531,290.8764038085937,1.0,1.0,0.2451481074094772,0.2451481074094772,1.0,1.0,-5.533756256103516,1.040554165840149,4.493202209472656,-0.2012743800878524,1.0,0.6499999761581421,0.0,362.2880554199219,410.0,40371.60546875,-0.0,13175.982421875,1.0,283.1499938964844,289.4554443359375,291.5074768066406,294.066162109375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924117922782898,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5591.7109375,0.0,149.58847045898438,1895.4371337890625,0.0,3627.111572265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12148980,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8775634765625,0.9990000128746032,0.8222610354423523,0.735767126083374,297.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8775634765625,0.9990000128746032,1.0,0.7752420902252197,297.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8775634765625,0.9990000128746032,0.8464195728302002,0.5725911855697632,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8775634765625,0.908928155899048,0.6139617562294006,0.5831921696662903,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8775634765625,0.8085399866104126,0.4270112812519073,1.9371888637542725,290.8775634765625,284.95001220703125,299.9996337890625,288.5715026855469,298.08184814453125,297.5277099609375,290.8775939941406,1.0,1.0,0.244247481226921,0.244247481226921,1.0,1.0,-5.535694599151611,1.0370842218399048,4.498610019683838,-0.2052070498466491,1.0,0.6499999761581421,0.0,361.4830322265625,410.0,40377.0234375,-0.0,13179.943359375,1.0,283.1499938964844,289.456298828125,291.5649108886719,294.1259765625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228203892707824,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5607.76171875,0.0,149.58847045898438,1895.4371337890625,0.0,3615.163818359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12149040,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8775634765625,0.9990000128746032,0.8222610354423523,0.735767126083374,297.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8775634765625,0.9990000128746032,1.0,0.7752420902252197,297.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8775634765625,0.9990000128746032,0.8464195728302002,0.5725911855697632,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8775634765625,0.908928155899048,0.6139617562294006,0.5831921696662903,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8775634765625,0.8085399866104126,0.4270112812519073,1.9371888637542725,290.8775634765625,284.95001220703125,299.9996337890625,288.5715026855469,298.08184814453125,297.5277099609375,290.8775939941406,1.0,1.0,0.244247481226921,0.244247481226921,1.0,1.0,-5.535694599151611,1.0370842218399048,4.498610019683838,-0.2052070498466491,1.0,0.6499999761581421,0.0,361.4830322265625,410.0,40377.0234375,-0.0,13179.943359375,1.0,283.1499938964844,289.456298828125,291.5649108886719,294.1259765625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228203892707824,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5607.76171875,0.0,149.58847045898438,1895.4371337890625,0.0,3615.163818359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12149100,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8781433105469,0.9990000128746032,0.8222464323043823,0.7349435687065125,297.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8781433105469,0.9990000128746032,1.0,0.7741603255271912,297.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8781433105469,0.9990000128746032,0.8503453731536865,0.5717921853065491,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8781433105469,0.9099258184432985,0.6149664521217346,0.5841166973114014,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8781433105469,0.8092674016952515,0.4276011288166046,1.939733862876892,290.8781433105469,284.95001220703125,299.9906311035156,288.59783935546875,298.08160400390625,297.52996826171875,290.878173828125,1.0,1.0,0.243797168135643,0.243797168135643,1.0,1.0,-5.536618232727051,1.0353399515151978,4.501278400421143,-0.2071729302406311,1.0,0.6499999761581421,0.0,361.0990295410156,410.0,40379.59375,-0.0,13181.828125,1.0,283.1499938964844,289.4566955566406,291.5917663574219,294.154052734375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222540259361268,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5615.2646484375,0.0,149.58847045898438,1895.4371337890625,0.0,3609.9453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12149160,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8786926269531,0.9990000128746032,0.8222455978393555,0.7340673804283142,297.72821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8786926269531,0.9990000128746032,1.0,0.7731051445007324,297.6879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8786926269531,0.9990000128746032,0.854313313961029,0.5710128545761108,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8786926269531,0.9109163284301758,0.6159639954566956,0.5850349068641663,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8786926269531,0.8099811673164368,0.428188681602478,1.9422706365585327,290.8786926269531,284.95001220703125,299.9815673828125,288.622802734375,298.0813293457031,297.5322265625,290.87872314453125,1.0,1.0,0.2433930337429046,0.2433930337429046,1.0,1.0,-5.5375189781188965,1.0337775945663452,4.503741264343262,-0.208951786160469,1.0,0.6499999761581421,0.0,360.7249755859375,410.0,40382.06640625,-0.0,13183.6611328125,1.0,283.1499938964844,289.45709228515625,291.6173400878906,294.180908203125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217567443847656,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5622.41796875,0.0,149.58847045898438,1895.4371337890625,0.0,3605.36181640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12149220,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797302246094,0.9990000128746032,0.8222871422767639,0.7322124242782593,297.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797302246094,0.9990000128746032,1.0,0.7710579633712769,297.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797302246094,0.9990000128746032,0.8623839616775513,0.5695008039474487,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797302246094,0.9128782153129578,0.6179348826408386,0.5868496894836426,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797302246094,0.8113740086555481,0.429355651140213,1.9473134279251096,290.8797302246094,284.95001220703125,299.9633483886719,288.6681213378906,298.080810546875,297.5367736816406,290.8797607421875,1.0,1.0,0.2425847500562667,0.2425847500562667,1.0,1.0,-5.539261341094971,1.0306668281555176,4.508594512939453,-0.2124832570552826,1.0,0.6499999761581421,0.0,360.0005187988281,410.0,40386.71875,-0.0,13187.2138671875,1.0,283.1499938964844,289.45782470703125,291.6639404296875,294.23004150390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209534525871276,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5635.43896484375,0.0,149.58847045898438,1895.4371337890625,0.0,3597.954833984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12149280,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797302246094,0.9990000128746032,0.8222871422767639,0.7322124242782593,297.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797302246094,0.9990000128746032,1.0,0.7710579633712769,297.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797302246094,0.9990000128746032,0.8623839616775513,0.5695008039474487,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797302246094,0.9128782153129578,0.6179348826408386,0.5868496894836426,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797302246094,0.8113740086555481,0.429355651140213,1.9473134279251096,290.8797302246094,284.95001220703125,299.9633483886719,288.6681213378906,298.080810546875,297.5367736816406,290.8797607421875,1.0,1.0,0.2425847500562667,0.2425847500562667,1.0,1.0,-5.539261341094971,1.0306668281555176,4.508594512939453,-0.2124832570552826,1.0,0.6499999761581421,0.0,360.0005187988281,410.0,40386.71875,-0.0,13187.2138671875,1.0,283.1499938964844,289.45782470703125,291.6639404296875,294.23004150390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209534525871276,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5635.43896484375,0.0,149.58847045898438,1895.4371337890625,0.0,3597.954833984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12149340,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.9990000128746032,0.8223726153373718,0.7303134799003601,297.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.9990000128746032,1.0,0.7690552473068237,297.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.9990000128746032,0.8706200122833252,0.5680215954780579,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.9148285388946532,0.6198757886886597,0.5886370539665222,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.8127357363700867,0.430512398481369,1.9523146152496336,290.8807373046875,284.95001220703125,299.9449157714844,288.706787109375,298.0802307128906,297.54132080078125,290.8807678222656,1.0,1.0,0.2417764812707901,0.2417764812707901,1.0,1.0,-5.540960788726807,1.0275477170944214,4.513412952423096,-0.2160137444734573,1.0,0.6499999761581421,0.0,359.2934875488281,410.0,40391.125,-0.0,13190.6767578125,1.0,283.1499938964844,289.4585266113281,291.7040405273437,294.2728576660156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204455018043518,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5646.671875,0.0,149.58847045898438,1895.4371337890625,0.0,3593.269287109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12149400,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.9990000128746032,0.8223726153373718,0.7303134799003601,297.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.9990000128746032,1.0,0.7690552473068237,297.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.9990000128746032,0.8706200122833252,0.5680215954780579,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.9148285388946532,0.6198757886886597,0.5886370539665222,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.8127357363700867,0.430512398481369,1.9523146152496336,290.8807373046875,284.95001220703125,299.9449157714844,288.706787109375,298.0802307128906,297.54132080078125,290.8807678222656,1.0,1.0,0.2417764812707901,0.2417764812707901,1.0,1.0,-5.540960788726807,1.0275477170944214,4.513412952423096,-0.2160137444734573,1.0,0.6499999761581421,0.0,359.2934875488281,410.0,40391.125,-0.0,13190.6767578125,1.0,283.1499938964844,289.4585266113281,291.7040405273437,294.2728576660156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204455018043518,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5646.671875,0.0,149.58847045898438,1895.4371337890625,0.0,3593.269287109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12149460,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816833496094,0.9990000128746032,0.8224884271621704,0.7284313440322876,297.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816833496094,0.9990000128746032,1.0,0.7670733332633972,297.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816833496094,0.9990000128746032,0.8790241479873657,0.5665577054023743,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816833496094,0.9167733788490297,0.6217867732048035,0.5903967618942261,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816833496094,0.8140758872032166,0.4316587746143341,1.9572715759277344,290.8816833496094,284.95001220703125,299.9263000488281,288.738037109375,298.07965087890625,297.5459289550781,290.8817138671875,1.0,1.0,0.2409845441579818,0.2409845441579818,1.0,1.0,-5.542637348175049,1.0244932174682615,4.518144130706787,-0.2194742262363433,1.0,0.6499999761581421,0.0,358.5956115722656,410.0,40395.390625,-0.0,13194.0908203125,1.0,283.1499938964844,289.4591979980469,291.7369079589844,294.3084411621094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920252561569214,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5655.91552734375,0.0,149.58847045898438,1895.4371337890625,0.0,3591.4892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12149520,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816833496094,0.9990000128746032,0.8224884271621704,0.7284313440322876,297.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816833496094,0.9990000128746032,1.0,0.7670733332633972,297.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816833496094,0.9990000128746032,0.8790241479873657,0.5665577054023743,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816833496094,0.9167733788490297,0.6217867732048035,0.5903967618942261,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816833496094,0.8140758872032166,0.4316587746143341,1.9572715759277344,290.8816833496094,284.95001220703125,299.9263000488281,288.738037109375,298.07965087890625,297.5459289550781,290.8817138671875,1.0,1.0,0.2409845441579818,0.2409845441579818,1.0,1.0,-5.542637348175049,1.0244932174682615,4.518144130706787,-0.2194742262363433,1.0,0.6499999761581421,0.0,358.5956115722656,410.0,40395.390625,-0.0,13194.0908203125,1.0,283.1499938964844,289.4591979980469,291.7369079589844,294.3084411621094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920252561569214,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5655.91552734375,0.0,149.58847045898438,1895.4371337890625,0.0,3591.4892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12149580,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8825988769531,0.9990000128746032,0.8226271271705627,0.726568877696991,297.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8825988769531,0.9990000128746032,1.0,0.765112042427063,297.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8825988769531,0.9990000128746032,0.8876018524169922,0.565109133720398,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8825988769531,0.918708860874176,0.6236672401428223,0.5921282768249512,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8825988769531,0.8153958320617676,0.4327943623065948,1.9621825218200684,290.8825988769531,284.95001220703125,299.9075012207031,288.76123046875,298.0790710449219,297.5505676269531,290.88262939453125,1.0,1.0,0.2401926070451736,0.2401926070451736,1.0,1.0,-5.544291019439697,1.021437168121338,4.522853851318359,-0.2229299247264862,1.0,0.6499999761581421,0.0,357.90673828125,410.0,40399.54296875,-0.0,13197.45703125,1.0,283.1499938964844,289.4598693847656,291.7616882324219,294.3360290527344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203862547874452,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5662.94580078125,0.0,149.58847045898438,1895.4371337890625,0.0,3592.72265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12149640,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8825988769531,0.9990000128746032,0.8226271271705627,0.726568877696991,297.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8825988769531,0.9990000128746032,1.0,0.765112042427063,297.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8825988769531,0.9990000128746032,0.8876018524169922,0.565109133720398,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8825988769531,0.918708860874176,0.6236672401428223,0.5921282768249512,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8825988769531,0.8153958320617676,0.4327943623065948,1.9621825218200684,290.8825988769531,284.95001220703125,299.9075012207031,288.76123046875,298.0790710449219,297.5505676269531,290.88262939453125,1.0,1.0,0.2401926070451736,0.2401926070451736,1.0,1.0,-5.544291019439697,1.021437168121338,4.522853851318359,-0.2229299247264862,1.0,0.6499999761581421,0.0,357.90673828125,410.0,40399.54296875,-0.0,13197.45703125,1.0,283.1499938964844,289.4598693847656,291.7616882324219,294.3360290527344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203862547874452,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5662.94580078125,0.0,149.58847045898438,1895.4371337890625,0.0,3592.72265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12149700,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.883056640625,0.9990000128746032,0.8227035403251648,0.7256447672843933,297.73541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.883056640625,0.9990000128746032,1.0,0.7641388773918152,297.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.883056640625,0.9990000128746032,0.8919546604156494,0.5643903613090515,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.883056640625,0.9196723103523254,0.6245962977409363,0.5929837226867676,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.883056640625,0.8160487413406372,0.4333581924438476,1.9646210670471191,290.883056640625,284.95001220703125,299.8980407714844,288.7695617675781,298.0787658691406,297.55291748046875,290.8830871582031,1.0,1.0,0.2397966384887695,0.2397966384887695,1.0,1.0,-5.545109272003174,1.019907832145691,4.525201320648193,-0.2246567457914352,1.0,0.6499999761581421,0.0,357.5656433105469,410.0,40401.58203125,-0.0,13199.1220703125,1.0,283.1499938964844,289.4601745605469,291.7709045410156,294.3466186523437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920587420463562,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5665.59228515625,0.0,149.58847045898438,1895.4371337890625,0.0,3594.57861328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12149760,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8835144042969,0.9990000128746032,0.822784423828125,0.7247256636619568,297.736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8835144042969,0.9990000128746032,1.0,0.7631710171699524,297.75030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8835144042969,0.9990000128746032,0.8963503837585449,0.5636755228042603,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8835144042969,0.9206321835517884,0.6255178451538086,0.59383225440979,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8835144042969,0.8166970610618591,0.4339193105697632,1.967048168182373,290.8835144042969,284.95001220703125,299.8885192871094,288.7756042480469,298.0784606933594,297.5552673339844,290.883544921875,1.0,1.0,0.2394303977489471,0.2394303977489471,1.0,1.0,-5.545922756195068,1.0184975862503052,4.527424812316895,-0.2262629866600036,1.0,0.6499999761581421,0.0,357.22686767578125,410.0,40403.5859375,-0.0,13200.77734375,1.0,283.1499938964844,289.4604797363281,291.7778625488281,294.35498046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208802580833436,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5667.61767578125,0.0,149.58847045898438,1895.4371337890625,0.0,3597.27978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12149820,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8843994140625,0.9990000128746032,0.8229582905769348,0.7229018807411194,297.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8843994140625,0.9990000128746032,1.0,0.7612504959106445,297.7631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8843994140625,0.9990000128746032,0.905269980430603,0.5622570514678955,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8843994140625,0.9225404262542723,0.6273384690284729,0.5955085754394531,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8843688964844,0.8179807662963867,0.4350336492061615,1.971868276596069,290.8843994140625,284.95001220703125,299.8693542480469,288.7804870605469,298.0778503417969,297.5599975585937,290.8843994140625,1.0,1.0,0.2386979013681411,0.2386979013681411,1.0,1.0,-5.547532558441162,1.0156904458999634,4.531842231750488,-0.2294567227363586,1.0,0.6499999761581421,0.0,356.55596923828125,410.0,40407.50390625,-0.0,13204.05078125,1.0,283.1499938964844,289.4610900878906,291.7846374511719,294.3646545410156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217583537101746,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5669.732421875,0.0,149.58847045898438,1895.4371337890625,0.0,3605.376708984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12149880,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8843994140625,0.9990000128746032,0.8229582905769348,0.7229018807411194,297.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8843994140625,0.9990000128746032,1.0,0.7612504959106445,297.7631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8843994140625,0.9990000128746032,0.905269980430603,0.5622570514678955,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8843994140625,0.9225404262542723,0.6273384690284729,0.5955085754394531,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8843688964844,0.8179807662963867,0.4350336492061615,1.971868276596069,290.8843994140625,284.95001220703125,299.8693542480469,288.7804870605469,298.0778503417969,297.5599975585937,290.8843994140625,1.0,1.0,0.2386979013681411,0.2386979013681411,1.0,1.0,-5.547532558441162,1.0156904458999634,4.531842231750488,-0.2294567227363586,1.0,0.6499999761581421,0.0,356.55596923828125,410.0,40407.50390625,-0.0,13204.05078125,1.0,283.1499938964844,289.4610900878906,291.7846374511719,294.3646545410156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217583537101746,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5669.732421875,0.0,149.58847045898438,1895.4371337890625,0.0,3605.376708984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12149940,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8852233886719,0.9990000128746032,0.8231473565101624,0.7210973501205444,297.73846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8852233886719,0.9990000128746032,1.0,0.7593502402305603,297.7760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8852233886719,0.9990000128746032,0.9143604040145874,0.5608534812927246,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8852233886719,0.9244310259819032,0.62912917137146,0.5971572995185852,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8852233886719,0.8192480802536011,0.4361373782157898,1.9766430854797363,290.8852233886719,284.95001220703125,299.8500061035156,288.7751159667969,298.0772399902344,297.5647888183594,290.88525390625,1.0,1.0,0.2379654198884964,0.2379654198884964,1.0,1.0,-5.54911994934082,1.0128796100616455,4.536240577697754,-0.2326467782258987,1.0,0.6499999761581421,0.0,355.8939514160156,410.0,40411.27734375,-0.0,13207.2763671875,1.0,283.1499938964844,289.4617004394531,291.78131103515625,294.3642272949219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230455160140992,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5669.0908203125,0.0,149.58847045898438,1895.4371337890625,0.0,3617.2373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12150000,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8852233886719,0.9990000128746032,0.8231473565101624,0.7210973501205444,297.73846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8852233886719,0.9990000128746032,1.0,0.7593502402305603,297.7760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8852233886719,0.9990000128746032,0.9143604040145874,0.5608534812927246,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8852233886719,0.9244310259819032,0.62912917137146,0.5971572995185852,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8852233886719,0.8192480802536011,0.4361373782157898,1.9766430854797363,290.8852233886719,284.95001220703125,299.8500061035156,288.7751159667969,298.0772399902344,297.5647888183594,290.88525390625,1.0,1.0,0.2379654198884964,0.2379654198884964,1.0,1.0,-5.54911994934082,1.0128796100616455,4.536240577697754,-0.2326467782258987,1.0,0.6499999761581421,0.0,355.8939514160156,410.0,40411.27734375,-0.0,13207.2763671875,1.0,283.1499938964844,289.4617004394531,291.78131103515625,294.3642272949219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230455160140992,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5669.0908203125,0.0,149.58847045898438,1895.4371337890625,0.0,3617.2373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12150060,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.88580322265625,0.9990000128746032,0.8232923746109009,0.7198103070259094,297.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.88580322265625,0.9990000128746032,1.0,0.7579948902130127,297.7853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.88580322265625,0.9990000128746032,0.9210130572319032,0.5598524212837219,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.88580322265625,0.9257797002792358,0.6303995251655579,0.5983269214630127,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.88580322265625,0.8201508522033691,0.4369254112243652,1.980052471160889,290.88580322265625,284.95001220703125,299.8359680175781,288.76715087890625,298.0767822265625,297.5682678222656,290.8858337402344,1.0,1.0,0.2374400049448013,0.2374400049448013,1.0,1.0,-5.550249099731445,1.01086163520813,4.539387702941895,-0.2349339574575424,1.0,0.6499999761581421,0.0,355.4228210449219,410.0,40413.91796875,-0.0,13209.5703125,1.0,283.1499938964844,289.4621276855469,291.77349853515625,294.35797119140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239863753318788,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5667.14453125,0.0,149.58847045898438,1895.4371337890625,0.0,3625.90087890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12150120,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.88604736328125,0.9990000128746032,0.8233504891395569,0.7193121314048767,297.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.88604736328125,0.9990000128746032,1.0,0.7574703097343445,297.7890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88604736328125,0.9990000128746032,0.9236210584640504,0.5594649910926819,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.88604736328125,0.926301658153534,0.6308897733688354,0.5987783074378967,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8860168457031,0.8205000758171082,0.4372305572032928,1.981372714042664,290.88604736328125,284.95001220703125,299.8305053710937,288.76397705078125,298.0765991210937,297.5696105957031,290.88604736328125,1.0,1.0,0.2372356653213501,0.2372356653213501,1.0,1.0,-5.550685882568359,1.0100765228271484,4.540609359741211,-0.2358232140541076,1.0,0.6499999761581421,0.0,355.2406616210937,410.0,40414.93359375,-0.0,13210.45703125,1.0,283.1499938964844,289.4622802734375,291.7699584960937,294.35479736328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242953658103944,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5666.25439453125,0.0,149.58847045898438,1895.4371337890625,0.0,3628.744384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12150180,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8868408203125,0.9990000128746032,0.8235677480697632,0.7175476551055908,297.7404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8868408203125,0.9990000128746032,1.0,0.7556121945381165,297.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8868408203125,0.9990000128746032,0.9330626130104064,0.5580925941467285,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8868408203125,0.9281484484672546,0.6326183080673218,0.6003697514533997,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8868103027344,0.8217366933822632,0.4383126199245453,1.98605477809906,290.8868408203125,284.95001220703125,299.8109436035156,288.7520751953125,298.07598876953125,297.574462890625,290.8868408203125,1.0,1.0,0.236505925655365,0.236505925655365,1.0,1.0,-5.552228927612305,1.0072702169418335,4.544958591461182,-0.2389989197254181,1.0,0.6499999761581421,0.0,354.5964050292969,410.0,40418.51171875,-0.0,13213.58984375,1.0,283.1499938964844,289.4628295898437,291.75653076171875,294.341796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251355528831482,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5662.83837890625,0.0,149.58847045898438,1895.4371337890625,0.0,3636.474609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12150240,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8868408203125,0.9990000128746032,0.8235677480697632,0.7175476551055908,297.7404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8868408203125,0.9990000128746032,1.0,0.7556121945381165,297.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8868408203125,0.9990000128746032,0.9330626130104064,0.5580925941467285,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8868408203125,0.9281484484672546,0.6326183080673218,0.6003697514533997,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8868103027344,0.8217366933822632,0.4383126199245453,1.98605477809906,290.8868408203125,284.95001220703125,299.8109436035156,288.7520751953125,298.07598876953125,297.574462890625,290.8868408203125,1.0,1.0,0.236505925655365,0.236505925655365,1.0,1.0,-5.552228927612305,1.0072702169418335,4.544958591461182,-0.2389989197254181,1.0,0.6499999761581421,0.0,354.5964050292969,410.0,40418.51171875,-0.0,13213.58984375,1.0,283.1499938964844,289.4628295898437,291.75653076171875,294.341796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251355528831482,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5662.83837890625,0.0,149.58847045898438,1895.4371337890625,0.0,3636.474609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12150300,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.88720703125,0.9990000128746032,0.8236812949180603,0.7166730761528015,297.7408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.88720703125,0.9990000128746032,1.0,0.7546912431716919,297.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.88720703125,0.9990000128746032,0.9378507137298584,0.5574123859405518,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.88720703125,0.9290623664855956,0.6334706544876099,0.6011543869972229,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88720703125,0.8223496079444885,0.4388495683670044,1.9883781671524048,290.88720703125,284.95001220703125,299.8011169433594,288.745849609375,298.0756530761719,297.5768737792969,290.8872375488281,1.0,1.0,0.2361410409212112,0.2361410409212112,1.0,1.0,-5.55299186706543,1.0058656930923462,4.547126293182373,-0.2405865937471389,1.0,0.6499999761581421,0.0,354.277587890625,410.0,40420.265625,-0.0,13215.138671875,1.0,283.1499938964844,289.4631042480469,291.7497253417969,294.33502197265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254704117774964,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5661.10498046875,0.0,149.58847045898438,1895.4371337890625,0.0,3639.554443359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
