time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150360,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8876037597656,0.9990000128746032,0.8237975239753723,0.7158027291297913,297.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8876037597656,0.9990000128746032,1.0,0.7537747025489807,297.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8876037597656,0.9990000128746032,0.9426748156547546,0.5567354559898376,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8876037597656,0.9299710392951964,0.6343164443969727,0.6019330620765686,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8876037597656,0.8229596018791199,0.4393843412399292,1.9906922578811648,290.8876037597656,284.95001220703125,299.7912902832031,288.73944091796875,298.0753479003906,297.5793151855469,290.8876342773437,1.0,1.0,0.235817089676857,0.235817089676857,1.0,1.0,-5.553750991821289,1.0046250820159912,4.549126148223877,-0.2420097142457962,1.0,0.6499999761581421,0.0,353.96075439453125,410.0,40422.0,-0.0,13216.6787109375,1.0,283.1499938964844,289.46337890625,291.7428894042969,294.3282165527344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257819652557372,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5659.3662109375,0.0,149.58847045898438,1895.4371337890625,0.0,3642.4189453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12150420,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.88836669921875,0.9990000128746032,0.8240388631820679,0.7140771746635437,297.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88836669921875,0.9990000128746032,1.0,0.7519576549530029,297.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88836669921875,0.9990000128746032,0.9524562954902648,0.5553933382034302,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8883361816406,0.9317681193351746,0.6359841823577881,0.6034683585166931,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8883361816406,0.8241696357727051,0.4404458105564117,1.9952858686447144,290.88836669921875,284.95001220703125,299.77154541015625,288.7261962890625,298.07470703125,297.5841979980469,290.88836669921875,1.0,1.0,0.2351691573858261,0.2351691573858261,1.0,1.0,-5.555253028869629,1.0021634101867676,4.553089618682861,-0.2448332756757736,1.0,0.6499999761581421,0.0,353.3336486816406,410.0,40425.38671875,-0.0,13219.724609375,1.0,283.1499938964844,289.4638977050781,291.72918701171875,294.3145446777344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263546466827391,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5655.85986328125,0.0,149.58847045898438,1895.4371337890625,0.0,3647.683349609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12150480,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.88836669921875,0.9990000128746032,0.8240388631820679,0.7140771746635437,297.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88836669921875,0.9990000128746032,1.0,0.7519576549530029,297.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88836669921875,0.9990000128746032,0.9524562954902648,0.5553933382034302,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8883361816406,0.9317681193351746,0.6359841823577881,0.6034683585166931,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8883361816406,0.8241696357727051,0.4404458105564117,1.9952858686447144,290.88836669921875,284.95001220703125,299.77154541015625,288.7261962890625,298.07470703125,297.5841979980469,290.88836669921875,1.0,1.0,0.2351691573858261,0.2351691573858261,1.0,1.0,-5.555253028869629,1.0021634101867676,4.553089618682861,-0.2448332756757736,1.0,0.6499999761581421,0.0,353.3336486816406,410.0,40425.38671875,-0.0,13219.724609375,1.0,283.1499938964844,289.4638977050781,291.72918701171875,294.3145446777344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263546466827391,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5655.85986328125,0.0,149.58847045898438,1895.4371337890625,0.0,3647.683349609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12150540,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890686035156,0.9990000128746032,0.8242906332015991,0.7123700976371765,297.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890686035156,0.9990000128746032,1.0,0.7501600384712219,297.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890686035156,0.9990000128746032,0.962400197982788,0.5540656447410583,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890686035156,0.9335392713546752,0.6376224756240845,0.6049765348434448,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890686035156,0.8253679275512695,0.4414975345134735,1.999837636947632,290.8890686035156,284.95001220703125,299.7517395019531,288.7123718261719,298.0740661621094,297.5890808105469,290.8890991210937,1.0,1.0,0.2345212399959564,0.2345212399959564,1.0,1.0,-5.556734561920166,0.9996984004974364,4.557036399841309,-0.2476560920476913,1.0,0.6499999761581421,0.0,352.71466064453125,410.0,40428.66015625,-0.0,13222.7275390625,1.0,283.1499938964844,289.46441650390625,291.7151794433594,294.30059814453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926912009716034,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5652.27197265625,0.0,149.58847045898438,1895.4371337890625,0.0,3652.8046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12150600,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890686035156,0.9990000128746032,0.8242906332015991,0.7123700976371765,297.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890686035156,0.9990000128746032,1.0,0.7501600384712219,297.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890686035156,0.9990000128746032,0.962400197982788,0.5540656447410583,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890686035156,0.9335392713546752,0.6376224756240845,0.6049765348434448,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890686035156,0.8253679275512695,0.4414975345134735,1.999837636947632,290.8890686035156,284.95001220703125,299.7517395019531,288.7123718261719,298.0740661621094,297.5890808105469,290.8890991210937,1.0,1.0,0.2345212399959564,0.2345212399959564,1.0,1.0,-5.556734561920166,0.9996984004974364,4.557036399841309,-0.2476560920476913,1.0,0.6499999761581421,0.0,352.71466064453125,410.0,40428.66015625,-0.0,13222.7275390625,1.0,283.1499938964844,289.46441650390625,291.7151794433594,294.30059814453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926912009716034,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5652.27197265625,0.0,149.58847045898438,1895.4371337890625,0.0,3652.8046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12150660,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8897705078125,0.9990000128746032,0.8245527744293213,0.7106826305389404,297.7430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8897705078125,0.9990000128746032,1.0,0.7483830451965332,297.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8897705078125,0.9990000128746032,0.9725151658058168,0.5527531504631042,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8897705078125,0.9352817535400392,0.6392294764518738,0.6064557433128357,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8897705078125,0.8265543580055237,0.4425388872623443,2.004344940185547,290.8897705078125,284.95001220703125,299.7318725585937,288.697998046875,298.0733947753906,297.59393310546875,290.8898010253906,1.0,1.0,0.2338567972183227,0.2338567972183227,1.0,1.0,-5.558195114135742,0.9971610903739928,4.561033725738525,-0.250546395778656,1.0,0.6499999761581421,0.0,352.1041259765625,410.0,40431.7890625,-0.0,13225.6865234375,1.0,283.1499938964844,289.46490478515625,291.7008056640625,294.2862854003906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274703860282898,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5648.56591796875,0.0,149.58847045898438,1895.4371337890625,0.0,3657.933349609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12150720,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8897705078125,0.9990000128746032,0.8245527744293213,0.7106826305389404,297.7430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8897705078125,0.9990000128746032,1.0,0.7483830451965332,297.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8897705078125,0.9990000128746032,0.9725151658058168,0.5527531504631042,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8897705078125,0.9352817535400392,0.6392294764518738,0.6064557433128357,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8897705078125,0.8265543580055237,0.4425388872623443,2.004344940185547,290.8897705078125,284.95001220703125,299.7318725585937,288.697998046875,298.0733947753906,297.59393310546875,290.8898010253906,1.0,1.0,0.2338567972183227,0.2338567972183227,1.0,1.0,-5.558195114135742,0.9971610903739928,4.561033725738525,-0.250546395778656,1.0,0.6499999761581421,0.0,352.1041259765625,410.0,40431.7890625,-0.0,13225.6865234375,1.0,283.1499938964844,289.46490478515625,291.7008056640625,294.2862854003906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274703860282898,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5648.56591796875,0.0,149.58847045898438,1895.4371337890625,0.0,3657.933349609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12150780,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.89044189453125,0.9990000128746032,0.824823796749115,0.709013819694519,297.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.89044189453125,0.9990000128746032,1.0,0.7466257214546204,297.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.89044189453125,0.9990000128746032,0.9827910661697388,0.5514551997184753,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.89044189453125,0.9369958639144896,0.6408066153526306,0.6079074144363403,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.89044189453125,0.8277300000190735,0.4435703754425049,2.00881028175354,290.89044189453125,284.95001220703125,299.71197509765625,288.68316650390625,298.0726623535156,297.5987854003906,290.8904724121094,1.0,1.0,0.2331923544406891,0.2331923544406891,1.0,1.0,-5.559634685516357,0.9946181774139404,4.565016746520996,-0.253437340259552,1.0,0.6499999761581421,0.0,351.5017395019531,410.0,40434.76953125,-0.0,13228.6015625,1.0,283.1499938964844,289.46539306640625,291.6860046386719,294.2715759277344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280378222465516,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5644.73681640625,0.0,149.58847045898438,1895.4371337890625,0.0,3663.142578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12150840,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.89044189453125,0.9990000128746032,0.824823796749115,0.709013819694519,297.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.89044189453125,0.9990000128746032,1.0,0.7466257214546204,297.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.89044189453125,0.9990000128746032,0.9827910661697388,0.5514551997184753,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.89044189453125,0.9369958639144896,0.6408066153526306,0.6079074144363403,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.89044189453125,0.8277300000190735,0.4435703754425049,2.00881028175354,290.89044189453125,284.95001220703125,299.71197509765625,288.68316650390625,298.0726623535156,297.5987854003906,290.8904724121094,1.0,1.0,0.2331923544406891,0.2331923544406891,1.0,1.0,-5.559634685516357,0.9946181774139404,4.565016746520996,-0.253437340259552,1.0,0.6499999761581421,0.0,351.5017395019531,410.0,40434.76953125,-0.0,13228.6015625,1.0,283.1499938964844,289.46539306640625,291.6860046386719,294.2715759277344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280378222465516,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5644.73681640625,0.0,149.58847045898438,1895.4371337890625,0.0,3663.142578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12150900,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8907775878906,0.9990000128746032,0.8249624371528625,0.7081865072250366,297.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8907775878906,0.9990000128746032,1.0,0.7457544803619385,297.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8907775878906,0.9990000128746032,0.9879891276359558,0.5508117079734802,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8907775878906,0.9378418922424316,0.6415839195251465,0.6086227893829346,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8907470703125,0.8283138275146484,0.4440823793411255,2.011026859283448,290.8907775878906,284.95001220703125,299.7019958496094,288.67559814453125,298.0722961425781,297.6011962890625,290.8907775878906,1.0,1.0,0.2328601330518722,0.2328601330518722,1.0,1.0,-5.560347080230713,0.9933454394340516,4.5670013427734375,-0.2548820674419403,1.0,0.6499999761581421,0.0,351.20361328125,410.0,40436.19921875,-0.0,13230.0439453125,1.0,283.1499938964844,289.4656066894531,291.6784362792969,294.2640380859375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283244013786316,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5642.77587890625,0.0,149.58847045898438,1895.4371337890625,0.0,3665.773193359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12150960,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910827636719,0.9990000128746032,0.8251029849052429,0.7073638439178467,297.7435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910827636719,0.9990000128746032,1.0,0.744888186454773,297.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910827636719,0.9990000128746032,0.9932246804237366,0.5501719117164612,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910827636719,0.9386806488037108,0.6423539519309998,0.6093315482139587,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910827636719,0.8288951516151428,0.4445920288562774,2.013233423233032,290.8910827636719,284.95001220703125,299.6919860839844,288.6679382324219,298.0719299316406,297.6036071777344,290.89111328125,1.0,1.0,0.2325681298971176,0.2325681298971176,1.0,1.0,-5.561054706573486,0.9922334551811218,4.568821430206299,-0.256164938211441,1.0,0.6499999761581421,0.0,350.9075927734375,410.0,40437.5859375,-0.0,13231.4765625,1.0,283.1499938964844,289.4658203125,291.6708068847656,294.25640869140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286128282546996,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5640.78662109375,0.0,149.58847045898438,1895.4371337890625,0.0,3668.419921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12151020,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8916931152344,0.9990000128746032,0.8253889083862305,0.7057311534881592,297.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8916931152344,0.9990000128746032,1.0,0.7431688904762268,297.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8916931152344,0.9990000128746032,1.0,0.5489020347595215,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8916931152344,0.9403374791145324,0.6438738107681274,0.6107303500175476,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89166259765625,0.8300511837005615,0.4456045627593994,2.017617702484131,290.8916931152344,284.95001220703125,299.6719665527344,288.6523742675781,298.0711669921875,297.6083679199219,290.8916931152344,1.0,1.0,0.2319841533899307,0.2319841533899307,1.0,1.0,-5.562456607818604,0.9900287985801696,4.572427749633789,-0.2587071061134338,1.0,0.6499999761581421,0.0,350.3211975097656,410.0,40440.234375,-0.0,13234.3115234375,1.0,283.1499938964844,289.4662475585937,291.6552734375,294.24090576171875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291945695877076,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5636.7314453125,0.0,149.58847045898438,1895.4371337890625,0.0,3673.75634765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12151080,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8916931152344,0.9990000128746032,0.8253889083862305,0.7057311534881592,297.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8916931152344,0.9990000128746032,1.0,0.7431688904762268,297.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8916931152344,0.9990000128746032,1.0,0.5489020347595215,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8916931152344,0.9403374791145324,0.6438738107681274,0.6107303500175476,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89166259765625,0.8300511837005615,0.4456045627593994,2.017617702484131,290.8916931152344,284.95001220703125,299.6719665527344,288.6523742675781,298.0711669921875,297.6083679199219,290.8916931152344,1.0,1.0,0.2319841533899307,0.2319841533899307,1.0,1.0,-5.562456607818604,0.9900287985801696,4.572427749633789,-0.2587071061134338,1.0,0.6499999761581421,0.0,350.3211975097656,410.0,40440.234375,-0.0,13234.3115234375,1.0,283.1499938964844,289.4662475585937,291.6552734375,294.24090576171875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291945695877076,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5636.7314453125,0.0,149.58847045898438,1895.4371337890625,0.0,3673.75634765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12151140,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8922424316406,0.9990000128746032,0.8256807327270508,0.7041155099868774,297.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8922424316406,0.9990000128746032,1.0,0.7414675354957581,297.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8922424316406,0.9990000128746032,1.0,0.5476453900337219,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8922424316406,0.94196617603302,0.6453666090965271,0.6121041774749756,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8922424316406,0.831198513507843,0.4466080665588379,2.021963357925415,290.8922424316406,284.95001220703125,299.6518859863281,288.6365051269531,298.0703430175781,297.6131286621094,290.89227294921875,1.0,1.0,0.2314001619815826,0.2314001619815826,1.0,1.0,-5.563839912414551,0.9878209829330444,4.576018810272217,-0.2612464129924774,1.0,0.6499999761581421,0.0,349.7423095703125,410.0,40442.70703125,-0.0,13237.1083984375,1.0,283.1499938964844,289.4666442871094,291.639404296875,294.2250366210937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929779291152954,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5632.57861328125,0.0,149.58847045898438,1895.4371337890625,0.0,3679.1181640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12151200,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8922424316406,0.9990000128746032,0.8256807327270508,0.7041155099868774,297.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8922424316406,0.9990000128746032,1.0,0.7414675354957581,297.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8922424316406,0.9990000128746032,1.0,0.5476453900337219,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8922424316406,0.94196617603302,0.6453666090965271,0.6121041774749756,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8922424316406,0.831198513507843,0.4466080665588379,2.021963357925415,290.8922424316406,284.95001220703125,299.6518859863281,288.6365051269531,298.0703430175781,297.6131286621094,290.89227294921875,1.0,1.0,0.2314001619815826,0.2314001619815826,1.0,1.0,-5.563839912414551,0.9878209829330444,4.576018810272217,-0.2612464129924774,1.0,0.6499999761581421,0.0,349.7423095703125,410.0,40442.70703125,-0.0,13237.1083984375,1.0,283.1499938964844,289.4666442871094,291.639404296875,294.2250366210937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929779291152954,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5632.57861328125,0.0,149.58847045898438,1895.4371337890625,0.0,3679.1181640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12151260,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8926696777344,0.9990000128746032,0.8259187936782837,0.7028377652168274,297.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8926696777344,0.9990000128746032,1.0,0.7401220202445984,297.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8926696777344,0.9990000128746032,1.0,0.5466516017913818,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8926696777344,0.9432450532913208,0.6465374231338501,0.6131815910339355,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8926696777344,0.8321086168289185,0.4474029541015625,2.0254061222076416,290.8926696777344,284.95001220703125,299.6358337402344,288.6236267089844,298.06964111328125,297.61688232421875,290.8926696777344,1.0,1.0,0.230902686715126,0.230902686715126,1.0,1.0,-5.564929962158203,0.9859275221824646,4.579002380371094,-0.2633997499942779,1.0,0.6499999761581421,0.0,349.28546142578125,410.0,40444.50390625,-0.0,13239.3115234375,1.0,283.1499938964844,289.4669189453125,291.6265563964844,294.2121276855469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302440285682678,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5629.19091796875,0.0,149.58847045898438,1895.4371337890625,0.0,3683.377685546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12151320,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.89276123046875,0.9990000128746032,0.8259787559509277,0.7025200128555298,297.7435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.89276123046875,0.9990000128746032,1.0,0.7397873997688293,297.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89276123046875,0.9990000128746032,1.0,0.5464044213294983,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.89276123046875,0.9435619115829468,0.6468273997306824,0.6134485006332397,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.89276123046875,0.8323352932929993,0.4476007521152496,2.0262629985809326,290.89276123046875,284.95001220703125,299.6318054199219,288.6203918457031,298.0694580078125,297.6177978515625,290.8927917480469,1.0,1.0,0.2307783216238021,0.2307783216238021,1.0,1.0,-5.565200805664063,0.9854524731636048,4.579748153686523,-0.2639390826225281,1.0,0.6499999761581421,0.0,349.1719970703125,410.0,40444.93359375,-0.0,13239.8583984375,1.0,283.1499938964844,289.4670104980469,291.6233215332031,294.2088928222656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303601384162904,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5628.33740234375,0.0,149.58847045898438,1895.4371337890625,0.0,3684.442138671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12151380,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8932189941406,0.9990000128746032,0.8262819051742554,0.7009449601173401,297.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8932189941406,0.9990000128746032,1.0,0.7381288409233093,297.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8932189941406,0.9990000128746032,1.0,0.5451794266700745,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8932189941406,0.9451244473457336,0.6482566595077515,0.6147636771202087,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8932189941406,0.8334615230560303,0.4485825002193451,2.0305159091949463,290.8932189941406,284.95001220703125,299.6116638183594,288.6041564941406,298.0685119628906,297.6224060058594,290.89324951171875,1.0,1.0,0.2301564961671829,0.2301564961671829,1.0,1.0,-5.566540241241455,0.9830751419067384,4.583465099334717,-0.2666331827640533,1.0,0.6499999761581421,0.0,348.61041259765625,410.0,40446.88671875,-0.0,13242.564453125,1.0,283.1499938964844,289.4673156738281,291.6070251464844,294.1925354003906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309368133544922,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5624.02978515625,0.0,149.58847045898438,1895.4371337890625,0.0,3689.724853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12151440,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8932189941406,0.9990000128746032,0.8262819051742554,0.7009449601173401,297.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8932189941406,0.9990000128746032,1.0,0.7381288409233093,297.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8932189941406,0.9990000128746032,1.0,0.5451794266700745,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8932189941406,0.9451244473457336,0.6482566595077515,0.6147636771202087,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8932189941406,0.8334615230560303,0.4485825002193451,2.0305159091949463,290.8932189941406,284.95001220703125,299.6116638183594,288.6041564941406,298.0685119628906,297.6224060058594,290.89324951171875,1.0,1.0,0.2301564961671829,0.2301564961671829,1.0,1.0,-5.566540241241455,0.9830751419067384,4.583465099334717,-0.2666331827640533,1.0,0.6499999761581421,0.0,348.61041259765625,410.0,40446.88671875,-0.0,13242.564453125,1.0,283.1499938964844,289.4673156738281,291.6070251464844,294.1925354003906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309368133544922,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5624.02978515625,0.0,149.58847045898438,1895.4371337890625,0.0,3689.724853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12151500,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8934326171875,0.9990000128746032,0.8264349102973938,0.7001646757125854,297.7431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8934326171875,0.9990000128746032,1.0,0.7373071312904358,297.9375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8934326171875,0.9990000128746032,1.0,0.5445725321769714,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8934326171875,0.9458938241004944,0.6489602327346802,0.615411102771759,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8934326171875,0.8340210318565369,0.44906947016716,2.032625675201416,290.8934326171875,284.95001220703125,299.6015930175781,288.5959777832031,298.0680236816406,297.6246643066406,290.8934631347656,1.0,1.0,0.2298455685377121,0.2298455685377121,1.0,1.0,-5.567202091217041,0.9818851947784424,4.58531665802002,-0.2679787278175354,1.0,0.6499999761581421,0.0,348.3327331542969,410.0,40447.765625,-0.0,13243.9013671875,1.0,283.1499938964844,289.4674377441406,291.5988464355469,294.1842956542969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931223452091217,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5621.8564453125,0.0,149.58847045898438,1895.4371337890625,0.0,3692.350341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12151560,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8936462402344,0.9990000128746032,0.8265888094902039,0.6993893384933472,297.7430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8936462402344,0.9990000128746032,1.0,0.7364906668663025,297.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8936462402344,0.9990000128746032,1.0,0.5439695119857788,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8936462402344,0.9466551542282104,0.6496564745903015,0.6160517334938049,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8936462402344,0.8345780372619629,0.4495537877082824,2.034724473953247,290.8936462402344,284.95001220703125,299.59149169921875,288.5877685546875,298.0675048828125,297.6269226074219,290.8936462402344,1.0,1.0,0.2295653522014618,0.2295653522014618,1.0,1.0,-5.567859172821045,0.9808173179626464,4.587041854858398,-0.2692005336284637,1.0,0.6499999761581421,0.0,348.0572204589844,410.0,40448.57421875,-0.0,13245.228515625,1.0,283.1499938964844,289.46759033203125,291.59063720703125,294.176025390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315086603164672,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5619.67236328125,0.0,149.58847045898438,1895.4371337890625,0.0,3694.962158203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12151620,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8939819335937,0.9990000128746032,0.826898455619812,0.6978523135185242,297.7426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8939819335937,0.9990000128746032,1.0,0.7348721027374268,297.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8939819335937,0.9990000128746032,1.0,0.5427740216255188,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8939819335937,0.9481552243232728,0.6510285139083862,0.6173141598701477,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8939819335937,0.8356854915618896,0.4505150318145752,2.0388898849487305,290.8939819335937,284.95001220703125,299.5713195800781,288.57135009765625,298.06640625,297.63134765625,290.8940124511719,1.0,1.0,0.2290049195289611,0.2290049195289611,1.0,1.0,-5.569159507751465,0.9786956310272216,4.590463638305664,-0.271624356508255,1.0,0.6499999761581421,0.0,347.5120849609375,410.0,40449.9921875,-0.0,13247.8515625,1.0,283.1499938964844,289.4678039550781,291.5741882324219,294.159423828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320741891860962,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5615.279296875,0.0,149.58847045898438,1895.4371337890625,0.0,3700.138671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12151680,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8939819335937,0.9990000128746032,0.826898455619812,0.6978523135185242,297.7426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8939819335937,0.9990000128746032,1.0,0.7348721027374268,297.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8939819335937,0.9990000128746032,1.0,0.5427740216255188,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8939819335937,0.9481552243232728,0.6510285139083862,0.6173141598701477,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8939819335937,0.8356854915618896,0.4505150318145752,2.0388898849487305,290.8939819335937,284.95001220703125,299.5713195800781,288.57135009765625,298.06640625,297.63134765625,290.8940124511719,1.0,1.0,0.2290049195289611,0.2290049195289611,1.0,1.0,-5.569159507751465,0.9786956310272216,4.590463638305664,-0.271624356508255,1.0,0.6499999761581421,0.0,347.5120849609375,410.0,40449.9921875,-0.0,13247.8515625,1.0,283.1499938964844,289.4678039550781,291.5741882324219,294.159423828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320741891860962,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5615.279296875,0.0,149.58847045898438,1895.4371337890625,0.0,3700.138671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12151740,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.894287109375,0.9990000128746032,0.8272103071212769,0.696337103843689,297.7420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.894287109375,0.9990000128746032,1.0,0.7332764863967896,297.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.894287109375,0.9990000128746032,1.0,0.5415955185890198,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.894287109375,0.949620485305786,0.6523684859275818,0.6185470223426819,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.894287109375,0.8367817401885986,0.451464295387268,2.0430047512054443,290.894287109375,284.95001220703125,299.5511169433594,288.554931640625,298.0652160644531,297.6356506347656,290.894287109375,1.0,1.0,0.2284444868564605,0.2284444868564605,1.0,1.0,-5.570436954498291,0.9765700101852416,4.59386682510376,-0.2740440666675567,1.0,0.6499999761581421,0.0,346.97607421875,410.0,40451.05078125,-0.0,13250.4287109375,1.0,283.1499938964844,289.4679870605469,291.5577087402344,294.14276123046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326295256614684,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5610.85986328125,0.0,149.58847045898438,1895.4371337890625,0.0,3705.2197265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12151800,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.894287109375,0.9990000128746032,0.8272103071212769,0.696337103843689,297.7420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.894287109375,0.9990000128746032,1.0,0.7332764863967896,297.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.894287109375,0.9990000128746032,1.0,0.5415955185890198,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.894287109375,0.949620485305786,0.6523684859275818,0.6185470223426819,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.894287109375,0.8367817401885986,0.451464295387268,2.0430047512054443,290.894287109375,284.95001220703125,299.5511169433594,288.554931640625,298.0652160644531,297.6356506347656,290.894287109375,1.0,1.0,0.2284444868564605,0.2284444868564605,1.0,1.0,-5.570436954498291,0.9765700101852416,4.59386682510376,-0.2740440666675567,1.0,0.6499999761581421,0.0,346.97607421875,410.0,40451.05078125,-0.0,13250.4287109375,1.0,283.1499938964844,289.4679870605469,291.5577087402344,294.14276123046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326295256614684,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5610.85986328125,0.0,149.58847045898438,1895.4371337890625,0.0,3705.2197265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12151860,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8945007324219,0.9990000128746032,0.8275231719017029,0.6948425769805908,297.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8945007324219,0.9990000128746032,1.0,0.7317027449607849,297.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8945007324219,0.9990000128746032,1.0,0.5404331088066101,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8945007324219,0.9510529041290284,0.6536789536476135,0.6197526454925537,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8945007324219,0.8378674983978271,0.4524020850658417,2.047070503234864,290.8945007324219,284.95001220703125,299.5309143066406,288.53857421875,298.0639038085937,297.6398010253906,290.8945007324219,1.0,1.0,0.2279065698385238,0.2279065698385238,1.0,1.0,-5.571693420410156,0.9745336771011353,4.597159862518311,-0.2763668000698089,1.0,0.6499999761581421,0.0,346.44879150390625,410.0,40451.76171875,-0.0,13252.962890625,1.0,283.1499938964844,289.4681091308594,291.54132080078125,294.12615966796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331732988357544,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5606.43115234375,0.0,149.58847045898438,1895.4371337890625,0.0,3710.193359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12151920,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8945007324219,0.9990000128746032,0.8275231719017029,0.6948425769805908,297.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8945007324219,0.9990000128746032,1.0,0.7317027449607849,297.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8945007324219,0.9990000128746032,1.0,0.5404331088066101,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8945007324219,0.9510529041290284,0.6536789536476135,0.6197526454925537,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8945007324219,0.8378674983978271,0.4524020850658417,2.047070503234864,290.8945007324219,284.95001220703125,299.5309143066406,288.53857421875,298.0639038085937,297.6398010253906,290.8945007324219,1.0,1.0,0.2279065698385238,0.2279065698385238,1.0,1.0,-5.571693420410156,0.9745336771011353,4.597159862518311,-0.2763668000698089,1.0,0.6499999761581421,0.0,346.44879150390625,410.0,40451.76171875,-0.0,13252.962890625,1.0,283.1499938964844,289.4681091308594,291.54132080078125,294.12615966796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331732988357544,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5606.43115234375,0.0,149.58847045898438,1895.4371337890625,0.0,3710.193359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12151980,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946533203125,0.9990000128746032,0.8278365135192871,0.6933693289756775,297.7408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946533203125,0.9990000128746032,1.0,0.7301512956619263,297.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946533203125,0.9990000128746032,1.0,0.539287269115448,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946533203125,0.9524521231651306,0.6549597978591919,0.6209309101104736,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946533203125,0.8389423489570618,0.4533280432224273,2.0510857105255127,290.8946533203125,284.95001220703125,299.5107116699219,288.5223693847656,298.0625305175781,297.64385986328125,290.8946533203125,1.0,1.0,0.2273686528205871,0.2273686528205871,1.0,1.0,-5.572928428649902,0.9724965691566468,4.6004319190979,-0.2786825597286224,1.0,0.6499999761581421,0.0,345.9302673339844,410.0,40452.1328125,-0.0,13255.4521484375,1.0,283.1499938964844,289.4681701660156,291.5250244140625,294.109619140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337034225463868,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5602.00927734375,0.0,149.58847045898438,1895.4371337890625,0.0,3715.039794921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12152040,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946533203125,0.9990000128746032,0.8278365135192871,0.6933693289756775,297.7408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946533203125,0.9990000128746032,1.0,0.7301512956619263,297.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946533203125,0.9990000128746032,1.0,0.539287269115448,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946533203125,0.9524521231651306,0.6549597978591919,0.6209309101104736,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946533203125,0.8389423489570618,0.4533280432224273,2.0510857105255127,290.8946533203125,284.95001220703125,299.5107116699219,288.5223693847656,298.0625305175781,297.64385986328125,290.8946533203125,1.0,1.0,0.2273686528205871,0.2273686528205871,1.0,1.0,-5.572928428649902,0.9724965691566468,4.6004319190979,-0.2786825597286224,1.0,0.6499999761581421,0.0,345.9302673339844,410.0,40452.1328125,-0.0,13255.4521484375,1.0,283.1499938964844,289.4681701660156,291.5250244140625,294.109619140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337034225463868,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5602.00927734375,0.0,149.58847045898438,1895.4371337890625,0.0,3715.039794921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12152100,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.89471435546875,0.9990000128746032,0.8279932141304016,0.6926408410072327,297.7404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.89471435546875,0.9990000128746032,1.0,0.7293841242790222,297.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89471435546875,0.9990000128746032,1.0,0.5387206673622131,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89471435546875,0.9531391859054564,0.6555891633033752,0.6215097904205322,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89471435546875,0.8394755721092224,0.4537864327430725,2.0530738830566406,290.89471435546875,284.95001220703125,299.5006103515625,288.5143127441406,298.0617980957031,297.6458435058594,290.89471435546875,1.0,1.0,0.2270997017621994,0.2270997017621994,1.0,1.0,-5.573537826538086,0.9714765548706056,4.6020612716674805,-0.2798390090465545,1.0,0.6499999761581421,0.0,345.67437744140625,410.0,40452.19921875,-0.0,13256.6796875,1.0,283.1499938964844,289.4681701660156,291.5169372558594,294.10137939453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339627623558044,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5599.80712890625,0.0,149.58847045898438,1895.4371337890625,0.0,3717.41015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12152160,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8947448730469,0.9990000128746032,0.8281500339508057,0.6919173002243042,297.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8947448730469,0.9990000128746032,1.0,0.7286222577095032,298.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8947448730469,0.9990000128746032,1.0,0.5381579399108887,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8947448730469,0.9538185000419616,0.6562119126319885,0.6220824718475342,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8947448730469,0.8400062322616577,0.4542420506477356,2.0550498962402344,290.8947448730469,284.95001220703125,299.490478515625,288.5063171386719,298.06103515625,297.6477966308594,290.8947448730469,1.0,1.0,0.2268449962139129,0.2268449962139129,1.0,1.0,-5.574141979217529,0.970512628555298,4.6036295890808105,-0.2809377610683441,1.0,0.6499999761581421,0.0,345.4205322265625,410.0,40452.203125,-0.0,13257.896484375,1.0,283.1499938964844,289.4682006835937,291.5089111328125,294.0932006835937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342179894447328,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5597.61328125,0.0,149.58847045898438,1895.4371337890625,0.0,3719.741943359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
