time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152220,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.9990000128746032,0.828463613986969,0.6904850602149963,297.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.9990000128746032,1.0,0.7271140217781067,298.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.9990000128746032,1.0,0.5370439291000366,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.9551543593406676,0.6574377417564392,0.6232097744941711,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.8410601615905762,0.455145001411438,2.058966398239136,290.894775390625,284.95001220703125,299.47027587890625,288.4905090332031,298.0595092773437,297.65167236328125,290.894775390625,1.0,1.0,0.2263355851173401,0.2263355851173401,1.0,1.0,-5.57533597946167,0.968589723110199,4.606746196746826,-0.2831250131130218,1.0,0.6499999761581421,0.0,344.9189758300781,410.0,40452.03125,-0.0,13260.3017578125,1.0,283.1499938964844,289.4681701660156,291.4930114746094,294.0769958496094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347148537635804,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5593.26123046875,0.0,149.58847045898438,1895.4371337890625,0.0,3724.280517578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12152280,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.9990000128746032,0.828463613986969,0.6904850602149963,297.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.9990000128746032,1.0,0.7271140217781067,298.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.9990000128746032,1.0,0.5370439291000366,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.9551543593406676,0.6574377417564392,0.6232097744941711,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.8410601615905762,0.455145001411438,2.058966398239136,290.894775390625,284.95001220703125,299.47027587890625,288.4905090332031,298.0595092773437,297.65167236328125,290.894775390625,1.0,1.0,0.2263355851173401,0.2263355851173401,1.0,1.0,-5.57533597946167,0.968589723110199,4.606746196746826,-0.2831250131130218,1.0,0.6499999761581421,0.0,344.9189758300781,410.0,40452.03125,-0.0,13260.3017578125,1.0,283.1499938964844,289.4681701660156,291.4930114746094,294.0769958496094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347148537635804,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5593.26123046875,0.0,149.58847045898438,1895.4371337890625,0.0,3724.280517578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12152340,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.9990000128746032,0.8287774324417114,0.6890745759010315,297.7384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.9990000128746032,1.0,0.7256287336349487,298.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.9990000128746032,1.0,0.5359469056129456,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.9564573168754578,0.6586348414421082,0.624310314655304,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.842102587223053,0.4560355842113495,2.0628294944763184,290.894775390625,284.95001220703125,299.4501037597656,288.4750366210937,298.0578918457031,297.65545654296875,290.894775390625,1.0,1.0,0.2258261740207672,0.2258261740207672,1.0,1.0,-5.576508522033691,0.9666630029678344,4.6098456382751465,-0.2853093445301056,1.0,0.6499999761581421,0.0,344.4261779785156,410.0,40451.61328125,-0.0,13262.6611328125,1.0,283.1499938964844,289.4681091308594,291.4774169921875,294.06109619140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351935982704164,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5588.974609375,0.0,149.58847045898438,1895.4371337890625,0.0,3728.65234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12152400,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.9990000128746032,0.8287774324417114,0.6890745759010315,297.7384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.9990000128746032,1.0,0.7256287336349487,298.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.9990000128746032,1.0,0.5359469056129456,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.9564573168754578,0.6586348414421082,0.624310314655304,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.842102587223053,0.4560355842113495,2.0628294944763184,290.894775390625,284.95001220703125,299.4501037597656,288.4750366210937,298.0578918457031,297.65545654296875,290.894775390625,1.0,1.0,0.2258261740207672,0.2258261740207672,1.0,1.0,-5.576508522033691,0.9666630029678344,4.6098456382751465,-0.2853093445301056,1.0,0.6499999761581421,0.0,344.4261779785156,410.0,40451.61328125,-0.0,13262.6611328125,1.0,283.1499938964844,289.4681091308594,291.4774169921875,294.06109619140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351935982704164,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5588.974609375,0.0,149.58847045898438,1895.4371337890625,0.0,3728.65234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12152460,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8947448730469,0.9990000128746032,0.8290538191795349,0.6878503561019897,297.7377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8947448730469,0.9990000128746032,1.0,0.7243395447731018,298.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8947448730469,0.9990000128746032,1.0,0.5349947214126587,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8947448730469,0.9575783610343932,0.6596664190292358,0.6252585053443909,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8947448730469,0.8430111408233643,0.4568097293376922,2.066187620162964,290.8947448730469,284.95001220703125,299.4323425292969,288.461669921875,298.05645751953125,297.6587219238281,290.8947448730469,1.0,1.0,0.225393071770668,0.225393071770668,1.0,1.0,-5.577523708343506,0.9650267958641052,4.612496852874756,-0.2871671020984649,1.0,0.6499999761581421,0.0,343.9994201660156,410.0,40451.0859375,-0.0,13264.7041015625,1.0,283.1499938964844,289.468017578125,291.4639892578125,294.04736328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355984330177308,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5585.26904296875,0.0,149.58847045898438,1895.4371337890625,0.0,3732.34716796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12152520,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8947448730469,0.9990000128746032,0.8290915489196777,0.6876843571662903,297.7376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8947448730469,0.9990000128746032,1.0,0.7241647243499756,298.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8947448730469,0.9990000128746032,1.0,0.5348656177520752,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8947448730469,0.9577297568321228,0.6598058342933655,0.6253867149353027,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8947448730469,0.8431346416473389,0.4569147825241089,2.066643238067627,290.8947448730469,284.95001220703125,299.429931640625,288.4598693847656,298.0562438964844,297.6591491699219,290.8947448730469,1.0,1.0,0.2253340035676956,0.2253340035676956,1.0,1.0,-5.577661037445068,0.9648038148880004,4.612857341766357,-0.2874199748039245,1.0,0.6499999761581421,0.0,343.94158935546875,410.0,40451.00390625,-0.0,13264.98046875,1.0,283.1499938964844,289.468017578125,291.4621887207031,294.0455017089844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356520771980286,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5584.767578125,0.0,149.58847045898438,1895.4371337890625,0.0,3732.8369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12152580,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946533203125,0.9990000128746032,0.8294060230255127,0.686314046382904,297.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946533203125,0.9990000128746032,1.0,0.7227216958999634,298.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946533203125,0.9990000128746032,1.0,0.5337997674942017,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946533203125,0.9589722156524658,0.6609512567520142,0.6264393329620361,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946533203125,0.8441562652587891,0.4577826857566833,2.070408344268799,290.8946533203125,284.95001220703125,299.4097595214844,288.4451599121094,298.0545654296875,297.6628112792969,290.8946533203125,1.0,1.0,0.224841833114624,0.224841833114624,1.0,1.0,-5.578794002532959,0.9629434943199158,4.615850448608398,-0.2895260453224182,1.0,0.6499999761581421,0.0,343.4649963378906,410.0,40450.23046875,-0.0,13267.259765625,1.0,283.1499938964844,289.4678955078125,291.4473571777344,294.0302734375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936088800430298,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5580.66015625,0.0,149.58847045898438,1895.4371337890625,0.0,3736.822021484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12152640,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946533203125,0.9990000128746032,0.8294060230255127,0.686314046382904,297.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946533203125,0.9990000128746032,1.0,0.7227216958999634,298.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946533203125,0.9990000128746032,1.0,0.5337997674942017,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946533203125,0.9589722156524658,0.6609512567520142,0.6264393329620361,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946533203125,0.8441562652587891,0.4577826857566833,2.070408344268799,290.8946533203125,284.95001220703125,299.4097595214844,288.4451599121094,298.0545654296875,297.6628112792969,290.8946533203125,1.0,1.0,0.224841833114624,0.224841833114624,1.0,1.0,-5.578794002532959,0.9629434943199158,4.615850448608398,-0.2895260453224182,1.0,0.6499999761581421,0.0,343.4649963378906,410.0,40450.23046875,-0.0,13267.259765625,1.0,283.1499938964844,289.4678955078125,291.4473571777344,294.0302734375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936088800430298,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5580.66015625,0.0,149.58847045898438,1895.4371337890625,0.0,3736.822021484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12152700,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.89459228515625,0.9990000128746032,0.8295633792877197,0.6856362819671631,297.73638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89459228515625,0.9990000128746032,1.0,0.7220080494880676,298.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.89459228515625,0.9990000128746032,1.0,0.5332726836204529,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.89459228515625,0.9595823884010316,0.6615144610404968,0.6269568204879761,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89459228515625,0.8446632623672485,0.4582124054431915,2.072272777557373,290.89459228515625,284.95001220703125,299.3996887207031,288.4379577636719,298.0537109375,297.6646423339844,290.89459228515625,1.0,1.0,0.2245957553386688,0.2245957553386688,1.0,1.0,-5.579353332519531,0.9620121121406556,4.6173415184021,-0.2905783951282501,1.0,0.6499999761581421,0.0,343.2296447753906,410.0,40449.7890625,-0.0,13268.3837890625,1.0,283.1499938964844,289.46783447265625,291.44012451171875,294.0228576660156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362987875938416,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5578.650390625,0.0,149.58847045898438,1895.4371337890625,0.0,3738.737060546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12152760,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8945617675781,0.9990000128746032,0.8297209143638611,0.6849625706672668,297.7359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8945617675781,0.9990000128746032,1.0,0.7212985754013062,298.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8945617675781,0.9990000128746032,1.0,0.5327486395835876,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8945617675781,0.9601863026618958,0.6620726585388184,0.6274696588516235,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8945617675781,0.8451682925224304,0.4586398899555206,2.074127435684204,290.8945617675781,284.95001220703125,299.3896484375,288.4308776855469,298.0528564453125,297.6664428710937,290.8945617675781,1.0,1.0,0.2243692725896835,0.2243692725896835,1.0,1.0,-5.579909324645996,0.9611582159996032,4.618751049041748,-0.2915531396865845,1.0,0.6499999761581421,0.0,342.99591064453125,410.0,40449.3203125,-0.0,13269.5009765625,1.0,283.1499938964844,289.4677734375,291.4329833984375,294.0155029296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365015625953674,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5576.66650390625,0.0,149.58847045898438,1895.4371337890625,0.0,3740.58642578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12152820,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8944702148437,0.9990000128746032,0.8299436569213867,0.6840201020240784,297.7353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8944702148437,0.9990000128746032,1.0,0.7203060984611511,298.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8944702148437,0.9990000128746032,1.0,0.5320156216621399,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8944702148437,0.961026132106781,0.6628496050834656,0.6281834244728088,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8944702148437,0.8458768129348755,0.4592386782169342,2.0767252445220947,290.8944702148437,284.95001220703125,299.3754272460937,288.421142578125,298.0516357421875,297.6689758300781,290.8944702148437,1.0,1.0,0.2240492105484008,0.2240492105484008,1.0,1.0,-5.580686092376709,0.959957480430603,4.620728492736816,-0.2929261922836303,1.0,0.6499999761581421,0.0,342.6690368652344,410.0,40448.59765625,-0.0,13271.0625,1.0,283.1499938964844,289.4676513671875,291.42315673828125,294.0054016113281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936779260635376,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5573.92919921875,0.0,149.58847045898438,1895.4371337890625,0.0,3743.119140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12152880,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8944091796875,0.9990000128746032,0.8300353288650513,0.6836313605308533,297.735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8944091796875,0.9990000128746032,1.0,0.7198967337608337,298.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8944091796875,0.9990000128746032,1.0,0.5317132472991943,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8944091796875,0.9613708257675172,0.6631684899330139,0.6284766793251038,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8944091796875,0.8461697101593018,0.459485799074173,2.0777978897094727,290.8944091796875,284.95001220703125,299.3695373535156,288.41717529296875,298.05108642578125,297.66998291015625,290.8944091796875,1.0,1.0,0.2239163070917129,0.2239163070917129,1.0,1.0,-5.5810065269470215,0.9594585299491882,4.621548175811768,-0.2934967577457428,1.0,0.6499999761581421,0.0,342.5342712402344,410.0,40448.2109375,-0.0,13271.7060546875,1.0,283.1499938964844,289.46759033203125,291.41912841796875,294.0012512207031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368901252746582,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5572.80712890625,0.0,149.58847045898438,1895.4371337890625,0.0,3744.129638671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12152940,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89410400390625,0.9990000128746032,0.830338716506958,0.6823179125785828,297.7341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.89410400390625,0.9990000128746032,1.0,0.7185136079788208,298.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.89410400390625,0.9990000128746032,1.0,0.5306916832923889,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.89410400390625,0.962527632713318,0.664236843585968,0.6294608116149902,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89410400390625,0.8471623659133911,0.4603213369846344,2.0814266204833984,290.89410400390625,284.95001220703125,299.3494873046875,288.4040222167969,298.0490417480469,297.6731262207031,290.89410400390625,1.0,1.0,0.2234633564949035,0.2234633564949035,1.0,1.0,-5.58208703994751,0.9577559232711792,4.624330997467041,-0.2954412400722503,1.0,0.6499999761581421,0.0,342.0795288085937,410.0,40446.2265625,-0.0,13273.8759765625,1.0,283.1499938964844,289.4673156738281,291.4057922363281,293.9874572753906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372441172599792,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5569.03564453125,0.0,149.58847045898438,1895.4371337890625,0.0,3747.356689453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12153000,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89410400390625,0.9990000128746032,0.830338716506958,0.6823179125785828,297.7341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.89410400390625,0.9990000128746032,1.0,0.7185136079788208,298.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.89410400390625,0.9990000128746032,1.0,0.5306916832923889,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.89410400390625,0.962527632713318,0.664236843585968,0.6294608116149902,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89410400390625,0.8471623659133911,0.4603213369846344,2.0814266204833984,290.89410400390625,284.95001220703125,299.3494873046875,288.4040222167969,298.0490417480469,297.6731262207031,290.89410400390625,1.0,1.0,0.2234633564949035,0.2234633564949035,1.0,1.0,-5.58208703994751,0.9577559232711792,4.624330997467041,-0.2954412400722503,1.0,0.6499999761581421,0.0,342.0795288085937,410.0,40446.2265625,-0.0,13273.8759765625,1.0,283.1499938964844,289.4673156738281,291.4057922363281,293.9874572753906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372441172599792,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5569.03564453125,0.0,149.58847045898438,1895.4371337890625,0.0,3747.356689453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12153060,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8936462402344,0.9990000128746032,0.830625593662262,0.6810365319252014,297.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8936462402344,0.9990000128746032,1.0,0.7171642184257507,298.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8936462402344,0.9990000128746032,1.0,0.5296950936317444,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8936462402344,0.963642120361328,0.6652647852897644,0.6304070353507996,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8936462402344,0.848135769367218,0.4611384272575378,2.0849783420562744,290.8936462402344,284.95001220703125,299.3294982910156,288.3915100097656,298.0467224121094,297.6759338378906,290.8936462402344,1.0,1.0,0.2230037450790405,0.2230037450790405,1.0,1.0,-5.583137512207031,0.9560204148292542,4.627117156982422,-0.2974092066287994,1.0,0.6499999761581421,0.0,341.63690185546875,410.0,40443.453125,-0.0,13275.9873046875,1.0,283.1499938964844,289.4668884277344,291.3931884765625,293.9743347167969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375712871551514,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5565.404296875,0.0,149.58847045898438,1895.4371337890625,0.0,3750.337646484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12153120,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8936462402344,0.9990000128746032,0.830625593662262,0.6810365319252014,297.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8936462402344,0.9990000128746032,1.0,0.7171642184257507,298.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8936462402344,0.9990000128746032,1.0,0.5296950936317444,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8936462402344,0.963642120361328,0.6652647852897644,0.6304070353507996,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8936462402344,0.848135769367218,0.4611384272575378,2.0849783420562744,290.8936462402344,284.95001220703125,299.3294982910156,288.3915100097656,298.0467224121094,297.6759338378906,290.8936462402344,1.0,1.0,0.2230037450790405,0.2230037450790405,1.0,1.0,-5.583137512207031,0.9560204148292542,4.627117156982422,-0.2974092066287994,1.0,0.6499999761581421,0.0,341.63690185546875,410.0,40443.453125,-0.0,13275.9873046875,1.0,283.1499938964844,289.4668884277344,291.3931884765625,293.9743347167969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375712871551514,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5565.404296875,0.0,149.58847045898438,1895.4371337890625,0.0,3750.337646484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12153180,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8931579589844,0.9990000128746032,0.8309037685394287,0.6797800064086914,297.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8931579589844,0.9990000128746032,1.0,0.7158411145210266,298.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8931579589844,0.9990000128746032,1.0,0.5287178158760071,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8931579589844,0.9647239446640016,0.6662646532058716,0.6313263773918152,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8931579589844,0.8490943908691406,0.4619411826133728,2.0884666442871094,290.8931579589844,284.95001220703125,299.3095397949219,288.3797302246094,298.0444030761719,297.6787109375,290.8931579589844,1.0,1.0,0.2225441485643386,0.2225441485643386,1.0,1.0,-5.584165096282959,0.954279601573944,4.629885196685791,-0.299373060464859,1.0,0.6499999761581421,0.0,341.2039794921875,410.0,40440.5703125,-0.0,13278.048828125,1.0,283.1499938964844,289.4664306640625,291.3812561035156,293.9618530273437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378635287284852,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5561.93896484375,0.0,149.58847045898438,1895.4371337890625,0.0,3753.00048828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12153240,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8931579589844,0.9990000128746032,0.8309037685394287,0.6797800064086914,297.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8931579589844,0.9990000128746032,1.0,0.7158411145210266,298.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8931579589844,0.9990000128746032,1.0,0.5287178158760071,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8931579589844,0.9647239446640016,0.6662646532058716,0.6313263773918152,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8931579589844,0.8490943908691406,0.4619411826133728,2.0884666442871094,290.8931579589844,284.95001220703125,299.3095397949219,288.3797302246094,298.0444030761719,297.6787109375,290.8931579589844,1.0,1.0,0.2225441485643386,0.2225441485643386,1.0,1.0,-5.584165096282959,0.954279601573944,4.629885196685791,-0.299373060464859,1.0,0.6499999761581421,0.0,341.2039794921875,410.0,40440.5703125,-0.0,13278.048828125,1.0,283.1499938964844,289.4664306640625,291.3812561035156,293.9618530273437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378635287284852,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5561.93896484375,0.0,149.58847045898438,1895.4371337890625,0.0,3753.00048828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12153300,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8929138183594,0.9990000128746032,0.8310401439666748,0.6791602969169617,297.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8929138183594,0.9990000128746032,1.0,0.7151885032653809,298.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8929138183594,0.9990000128746032,1.0,0.5282357931137085,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8929138183594,0.9652536511421204,0.6667548418045044,0.6317769289016724,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8929138183594,0.8495687246322632,0.4623377025127411,2.090188980102539,290.8929138183594,284.95001220703125,299.299560546875,288.37408447265625,298.0432434082031,297.6800842285156,290.8929138183594,1.0,1.0,0.2223143428564071,0.2223143428564071,1.0,1.0,-5.584670543670654,0.9534077644348145,4.63126277923584,-0.3003532290458679,1.0,0.6499999761581421,0.0,340.9908447265625,410.0,40439.12109375,-0.0,13279.0634765625,1.0,283.1499938964844,289.4662170410156,291.37554931640625,293.9559020996094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379966855049132,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5560.28076171875,0.0,149.58847045898438,1895.4371337890625,0.0,3754.21337890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12153360,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8926696777344,0.9990000128746032,0.8311753869056702,0.6785446405410767,297.7308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8926696777344,0.9990000128746032,1.0,0.7145401835441589,298.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8926696777344,0.9990000128746032,1.0,0.5277569890022278,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8926696777344,0.9657774567604064,0.6672403216362,0.6322230100631714,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8926696777344,0.850040853023529,0.4627318382263183,2.0919013023376465,290.8926696777344,284.95001220703125,299.28961181640625,288.3686828613281,298.0420837402344,297.6814880371094,290.8926696777344,1.0,1.0,0.2221060246229171,0.2221060246229171,1.0,1.0,-5.585172176361084,0.952620565891266,4.632551670074463,-0.3012473583221435,1.0,0.6499999761581421,0.0,340.7794189453125,410.0,40437.671875,-0.0,13280.0703125,1.0,283.1499938964844,289.46600341796875,291.3699951171875,293.9500732421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381185173988342,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5558.66455078125,0.0,149.58847045898438,1895.4371337890625,0.0,3755.322998046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12153420,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8921813964844,0.9990000128746032,0.8314410448074341,0.6773304343223572,297.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8921813964844,0.9990000128746032,1.0,0.7132615447044373,298.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8921813964844,0.9990000128746032,1.0,0.5268125534057617,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8921813964844,0.9668029546737672,0.6681916117668152,0.6330968141555786,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8921813964844,0.8509752154350281,0.4635104835033417,2.095283031463623,290.8921813964844,284.95001220703125,299.269775390625,288.3584289550781,298.039794921875,297.6842956542969,290.89215087890625,1.0,1.0,0.2216893583536148,0.2216893583536148,1.0,1.0,-5.586160182952881,0.951054871082306,4.635105133056641,-0.303022563457489,1.0,0.6499999761581421,0.0,340.3630065917969,410.0,40434.77734375,-0.0,13282.0517578125,1.0,283.1499938964844,289.4655456542969,291.3595886230469,293.9391174316406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383397102355956,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5555.62353515625,0.0,149.58847045898438,1895.4371337890625,0.0,3757.33740234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12153480,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8921813964844,0.9990000128746032,0.8314410448074341,0.6773304343223572,297.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8921813964844,0.9990000128746032,1.0,0.7132615447044373,298.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8921813964844,0.9990000128746032,1.0,0.5268125534057617,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8921813964844,0.9668029546737672,0.6681916117668152,0.6330968141555786,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8921813964844,0.8509752154350281,0.4635104835033417,2.095283031463623,290.8921813964844,284.95001220703125,299.269775390625,288.3584289550781,298.039794921875,297.6842956542969,290.89215087890625,1.0,1.0,0.2216893583536148,0.2216893583536148,1.0,1.0,-5.586160182952881,0.951054871082306,4.635105133056641,-0.303022563457489,1.0,0.6499999761581421,0.0,340.3630065917969,410.0,40434.77734375,-0.0,13282.0517578125,1.0,283.1499938964844,289.4655456542969,291.3595886230469,293.9391174316406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383397102355956,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5555.62353515625,0.0,149.58847045898438,1895.4371337890625,0.0,3757.33740234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12153540,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.89166259765625,0.9990000128746032,0.8317009806632996,0.6761363744735718,297.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89166259765625,0.9990000128746032,1.0,0.7120041847229004,298.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.89166259765625,0.9990000128746032,1.0,0.5258838534355164,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89166259765625,0.9678013324737548,0.6691189408302307,0.6339483261108398,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89166259765625,0.8518978953361511,0.4642776548862457,2.0986146926879883,290.89166259765625,284.95001220703125,299.25,288.3490905761719,298.0375671386719,297.6871032714844,290.89166259765625,1.0,1.0,0.2212726920843124,0.2212726920843124,1.0,1.0,-5.587129592895508,0.949485957622528,4.637643814086914,-0.3047979772090912,1.0,0.6499999761581421,0.0,339.95416259765625,410.0,40431.8984375,-0.0,13283.99609375,1.0,283.1499938964844,289.465087890625,291.35009765625,293.9290771484375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385278820991516,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5552.82373046875,0.0,149.58847045898438,1895.4371337890625,0.0,3759.050537109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12153600,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.89166259765625,0.9990000128746032,0.8317009806632996,0.6761363744735718,297.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89166259765625,0.9990000128746032,1.0,0.7120041847229004,298.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.89166259765625,0.9990000128746032,1.0,0.5258838534355164,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89166259765625,0.9678013324737548,0.6691189408302307,0.6339483261108398,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89166259765625,0.8518978953361511,0.4642776548862457,2.0986146926879883,290.89166259765625,284.95001220703125,299.25,288.3490905761719,298.0375671386719,297.6871032714844,290.89166259765625,1.0,1.0,0.2212726920843124,0.2212726920843124,1.0,1.0,-5.587129592895508,0.949485957622528,4.637643814086914,-0.3047979772090912,1.0,0.6499999761581421,0.0,339.95416259765625,410.0,40431.8984375,-0.0,13283.99609375,1.0,283.1499938964844,289.465087890625,291.35009765625,293.9290771484375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385278820991516,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5552.82373046875,0.0,149.58847045898438,1895.4371337890625,0.0,3759.050537109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12153660,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8912048339844,0.9990000128746032,0.8319454789161682,0.6750070452690125,297.7278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8912048339844,0.9990000128746032,1.0,0.7108149528503418,298.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8912048339844,0.9990000128746032,1.0,0.5250055193901062,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8912353515625,0.9687368273735046,0.6699890494346619,0.6347471475601196,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8912353515625,0.8527743220329285,0.4650046825408935,2.101771831512451,290.8912048339844,284.95001220703125,299.2312927246094,288.3406677246094,298.03546142578125,297.6898193359375,290.8912048339844,1.0,1.0,0.220893383026123,0.220893383026123,1.0,1.0,-5.588046073913574,0.9480621814727784,4.639984130859375,-0.3064219951629638,1.0,0.6499999761581421,0.0,339.5677490234375,410.0,40429.2734375,-0.0,13285.8330078125,1.0,283.1499938964844,289.4646911621094,291.3415832519531,293.92010498046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386985898017884,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5550.31787109375,0.0,149.58847045898438,1895.4371337890625,0.0,3760.6044921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12153720,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8912048339844,0.9990000128746032,0.83195561170578,0.6749603748321533,297.7277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8912048339844,0.9990000128746032,1.0,0.7107657790184021,298.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8912048339844,0.9990000128746032,1.0,0.5249691605567932,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8912048339844,0.9687753319740297,0.6700248718261719,0.6347800493240356,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8912048339844,0.8528106808662415,0.4650347828865051,2.101902484893799,290.8912048339844,284.95001220703125,299.23052978515625,288.3403015136719,298.0353698730469,297.6899108886719,290.8912048339844,1.0,1.0,0.2208775877952575,0.2208775877952575,1.0,1.0,-5.588084220886231,0.9480029344558716,4.64008092880249,-0.3064897060394287,1.0,0.6499999761581421,0.0,339.5517578125,410.0,40429.16796875,-0.0,13285.9091796875,1.0,283.1499938964844,289.46466064453125,291.3412475585937,293.91973876953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387060403823853,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5550.21630859375,0.0,149.58847045898438,1895.4371337890625,0.0,3760.67236328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12153780,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8907775878906,0.9990000128746032,0.8322049379348755,0.67380291223526,297.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8907775878906,0.9990000128746032,1.0,0.7095469236373901,298.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8907775878906,0.9990000128746032,1.0,0.5240689516067505,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8907775878906,0.9697243571281432,0.670908510684967,0.6355911493301392,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8907775878906,0.8537129163742065,0.4657816290855407,2.1051456928253174,290.8907775878906,284.95001220703125,299.21160888671875,288.3318176269531,298.0333251953125,297.6927490234375,290.8907775878906,1.0,1.0,0.2204824835062027,0.2204824835062027,1.0,1.0,-5.589023113250732,0.9465203285217284,4.642502784729004,-0.3081866502761841,1.0,0.6499999761581421,0.0,339.1556701660156,410.0,40426.70703125,-0.0,13287.7900390625,1.0,283.1499938964844,289.4642639160156,291.3327941894531,293.9109191894531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389012455940248,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5547.732421875,0.0,149.58847045898438,1895.4371337890625,0.0,3762.449462890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12153840,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8907775878906,0.9990000128746032,0.8322049379348755,0.67380291223526,297.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8907775878906,0.9990000128746032,1.0,0.7095469236373901,298.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8907775878906,0.9990000128746032,1.0,0.5240689516067505,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8907775878906,0.9697243571281432,0.670908510684967,0.6355911493301392,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8907775878906,0.8537129163742065,0.4657816290855407,2.1051456928253174,290.8907775878906,284.95001220703125,299.21160888671875,288.3318176269531,298.0333251953125,297.6927490234375,290.8907775878906,1.0,1.0,0.2204824835062027,0.2204824835062027,1.0,1.0,-5.589023113250732,0.9465203285217284,4.642502784729004,-0.3081866502761841,1.0,0.6499999761581421,0.0,339.1556701660156,410.0,40426.70703125,-0.0,13287.7900390625,1.0,283.1499938964844,289.4642639160156,291.3327941894531,293.9109191894531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389012455940248,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5547.732421875,0.0,149.58847045898438,1895.4371337890625,0.0,3762.449462890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12153900,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8905944824219,0.9990000128746032,0.832327663898468,0.6732308864593506,297.726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8905944824219,0.9990000128746032,1.0,0.70894455909729,298.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8905944824219,0.9990000128746032,1.0,0.5236240029335022,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8905944824219,0.9701899886131288,0.6713423728942871,0.635989248752594,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8905944824219,0.8541603088378906,0.4661514461040497,2.1067514419555664,290.8905944824219,284.95001220703125,299.20233154296875,288.3276672363281,298.0323486328125,297.69415283203125,290.8905944824219,1.0,1.0,0.2202849239110946,0.2202849239110946,1.0,1.0,-5.589487075805664,0.9457781314849854,4.6437087059021,-0.3090384304523468,1.0,0.6499999761581421,0.0,338.9598693847656,410.0,40425.5859375,-0.0,13288.7197265625,1.0,283.1499938964844,289.4640808105469,291.32867431640625,293.9066162109375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390021562576294,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5546.52685546875,0.0,149.58847045898438,1895.4371337890625,0.0,3763.367919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12153960,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8904113769531,0.9990000128746032,0.8324490189552307,0.6726636290550232,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8904113769531,0.9990000128746032,1.0,0.7083472013473511,298.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8904113769531,0.9990000128746032,1.0,0.5231828093528748,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8904113769531,0.9706491827964784,0.6717701554298401,0.6363818049430847,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8904113769531,0.8546050190925598,0.4665186107158661,2.1083457469940186,290.8904113769531,284.95001220703125,299.1931457519531,288.3236083984375,298.0313720703125,297.695556640625,290.8904113769531,1.0,1.0,0.220087468624115,0.220087468624115,1.0,1.0,-5.58994722366333,0.9450355768203736,4.644911289215088,-0.3098916709423065,1.0,0.6499999761581421,0.0,338.76568603515625,410.0,40424.51171875,-0.0,13289.6416015625,1.0,283.1499938964844,289.46392822265625,291.3246154785156,293.90240478515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391046762466432,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5545.34228515625,0.0,149.58847045898438,1895.4371337890625,0.0,3764.301025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12154020,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900756835937,0.9990000128746032,0.8326879143714905,0.6715401411056519,297.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900756835937,0.9990000128746032,1.0,0.7071641087532043,298.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900756835937,0.9990000128746032,1.0,0.5223090052604675,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900756835937,0.9715518951416016,0.6726112961769104,0.6371537446975708,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900756835937,0.8554885387420654,0.4672470688819885,2.111508846282959,290.8900756835937,284.95001220703125,299.1751708984375,288.3156433105469,298.0295104980469,297.6983642578125,290.8900756835937,1.0,1.0,0.2196925431489944,0.2196925431489944,1.0,1.0,-5.590857982635498,0.9435491561889648,4.647308826446533,-0.3116029798984527,1.0,0.6499999761581421,0.0,338.3810729980469,410.0,40422.50390625,-0.0,13291.4658203125,1.0,283.1499938964844,289.4635925292969,291.316650390625,293.8941345214844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393073916435242,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5543.02587890625,0.0,149.58847045898438,1895.4371337890625,0.0,3766.14501953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
