time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154080,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900756835937,0.9990000128746032,0.8326879143714905,0.6715401411056519,297.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900756835937,0.9990000128746032,1.0,0.7071641087532043,298.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900756835937,0.9990000128746032,1.0,0.5223090052604675,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900756835937,0.9715518951416016,0.6726112961769104,0.6371537446975708,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900756835937,0.8554885387420654,0.4672470688819885,2.111508846282959,290.8900756835937,284.95001220703125,299.1751708984375,288.3156433105469,298.0295104980469,297.6983642578125,290.8900756835937,1.0,1.0,0.2196925431489944,0.2196925431489944,1.0,1.0,-5.590857982635498,0.9435491561889648,4.647308826446533,-0.3116029798984527,1.0,0.6499999761581421,0.0,338.3810729980469,410.0,40422.50390625,-0.0,13291.4658203125,1.0,283.1499938964844,289.4635925292969,291.316650390625,293.8941345214844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393073916435242,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5543.02587890625,0.0,149.58847045898438,1895.4371337890625,0.0,3766.14501953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12154140,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8897705078125,0.9990000128746032,0.832921028137207,0.6704328060150146,297.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8897705078125,0.9990000128746032,1.0,0.7059980034828186,298.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8897705078125,0.9990000128746032,1.0,0.5214477181434631,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8897705078125,0.9724321961402892,0.6734310388565063,0.6379061341285706,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8897705078125,0.8563631772994995,0.4679669141769409,2.1146345138549805,290.8897705078125,284.95001220703125,299.1576232910156,288.3079528808594,298.0277404785156,297.701171875,290.8897705078125,1.0,1.0,0.2192976176738739,0.2192976176738739,1.0,1.0,-5.591755390167236,0.942060649394989,4.649694919586182,-0.3133214712142944,1.0,0.6499999761581421,0.0,338.001953125,410.0,40420.6796875,-0.0,13293.26171875,1.0,283.1499938964844,289.4633178710937,291.3089599609375,293.8861389160156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395069479942322,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5540.7880859375,0.0,149.58847045898438,1895.4371337890625,0.0,3767.960693359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12154200,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8897705078125,0.9990000128746032,0.832921028137207,0.6704328060150146,297.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8897705078125,0.9990000128746032,1.0,0.7059980034828186,298.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8897705078125,0.9990000128746032,1.0,0.5214477181434631,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8897705078125,0.9724321961402892,0.6734310388565063,0.6379061341285706,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8897705078125,0.8563631772994995,0.4679669141769409,2.1146345138549805,290.8897705078125,284.95001220703125,299.1576232910156,288.3079528808594,298.0277404785156,297.701171875,290.8897705078125,1.0,1.0,0.2192976176738739,0.2192976176738739,1.0,1.0,-5.591755390167236,0.942060649394989,4.649694919586182,-0.3133214712142944,1.0,0.6499999761581421,0.0,338.001953125,410.0,40420.6796875,-0.0,13293.26171875,1.0,283.1499938964844,289.4633178710937,291.3089599609375,293.8861389160156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395069479942322,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5540.7880859375,0.0,149.58847045898438,1895.4371337890625,0.0,3767.960693359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12154260,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8894958496094,0.9990000128746032,0.8331479430198669,0.6693407297134399,297.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8894958496094,0.9990000128746032,1.0,0.704848051071167,298.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8894958496094,0.9990000128746032,1.0,0.5205983519554138,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8894958496094,0.973291277885437,0.6742308139801025,0.6386399865150452,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8894958496094,0.8572295904159546,0.4686785638332367,2.117725372314453,290.8894958496094,284.95001220703125,299.14044189453125,288.3005065917969,298.02606201171875,297.70391845703125,290.8894958496094,1.0,1.0,0.2189050167798996,0.2189050167798996,1.0,1.0,-5.592640399932861,0.94057959318161,4.6520609855651855,-0.315037339925766,1.0,0.6499999761581421,0.0,337.6280212402344,410.0,40418.99609375,-0.0,13295.033203125,1.0,283.1499938964844,289.4630432128906,291.3014831542969,293.8783569335937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397010803222656,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5538.62646484375,0.0,149.58847045898438,1895.4371337890625,0.0,3769.726318359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12154320,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8894958496094,0.9990000128746032,0.8331479430198669,0.6693407297134399,297.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8894958496094,0.9990000128746032,1.0,0.704848051071167,298.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8894958496094,0.9990000128746032,1.0,0.5205983519554138,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8894958496094,0.973291277885437,0.6742308139801025,0.6386399865150452,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8894958496094,0.8572295904159546,0.4686785638332367,2.117725372314453,290.8894958496094,284.95001220703125,299.14044189453125,288.3005065917969,298.02606201171875,297.70391845703125,290.8894958496094,1.0,1.0,0.2189050167798996,0.2189050167798996,1.0,1.0,-5.592640399932861,0.94057959318161,4.6520609855651855,-0.315037339925766,1.0,0.6499999761581421,0.0,337.6280212402344,410.0,40418.99609375,-0.0,13295.033203125,1.0,283.1499938964844,289.4630432128906,291.3014831542969,293.8783569335937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397010803222656,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5538.62646484375,0.0,149.58847045898438,1895.4371337890625,0.0,3769.726318359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12154380,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.9990000128746032,0.8333675861358643,0.6682647466659546,297.72235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.9990000128746032,1.0,0.7037149667739868,298.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.9990000128746032,1.0,0.5197614431381226,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.9741288423538208,0.6750102639198303,0.639354944229126,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.858086884021759,0.4693814814090729,2.120778560638428,290.8892517089844,284.95001220703125,299.1236267089844,288.2933044433594,298.0243835449219,297.7066345214844,290.8892517089844,1.0,1.0,0.2185124009847641,0.2185124009847641,1.0,1.0,-5.593512058258057,0.9390966892242432,4.654415607452393,-0.3167591691017151,1.0,0.6499999761581421,0.0,337.2594909667969,410.0,40417.3984375,-0.0,13296.77734375,1.0,283.1499938964844,289.4627990722656,291.29425048828125,293.8708801269531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398899674415588,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5536.53955078125,0.0,149.58847045898438,1895.4371337890625,0.0,3771.444091796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12154440,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.9990000128746032,0.8333675861358643,0.6682647466659546,297.72235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.9990000128746032,1.0,0.7037149667739868,298.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.9990000128746032,1.0,0.5197614431381226,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.9741288423538208,0.6750102639198303,0.639354944229126,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.858086884021759,0.4693814814090729,2.120778560638428,290.8892517089844,284.95001220703125,299.1236267089844,288.2933044433594,298.0243835449219,297.7066345214844,290.8892517089844,1.0,1.0,0.2185124009847641,0.2185124009847641,1.0,1.0,-5.593512058258057,0.9390966892242432,4.654415607452393,-0.3167591691017151,1.0,0.6499999761581421,0.0,337.2594909667969,410.0,40417.3984375,-0.0,13296.77734375,1.0,283.1499938964844,289.4627990722656,291.29425048828125,293.8708801269531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398899674415588,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5536.53955078125,0.0,149.58847045898438,1895.4371337890625,0.0,3771.444091796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12154500,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8891296386719,0.9990000128746032,0.8334743976593018,0.6677325367927551,297.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8891296386719,0.9990000128746032,1.0,0.7031545042991638,298.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8891296386719,0.9990000128746032,1.0,0.5193475484848022,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8891296386719,0.9745400547981262,0.6753932237625122,0.639706015586853,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8891296386719,0.858512282371521,0.4697297215461731,2.122291326522827,290.8891296386719,284.95001220703125,299.1153259277344,288.289794921875,298.0235900878906,297.7079772949219,290.8891296386719,1.0,1.0,0.2183160930871963,0.2183160930871963,1.0,1.0,-5.593943119049072,0.9383545517921448,4.655588626861572,-0.3176223635673523,1.0,0.6499999761581421,0.0,337.07720947265625,410.0,40416.63671875,-0.0,13297.6396484375,1.0,283.1499938964844,289.4626770019531,291.2907409667969,293.8672180175781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399821162223816,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5535.5224609375,0.0,149.58847045898438,1895.4371337890625,0.0,3772.2822265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12154560,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890075683594,0.9990000128746032,0.8335795998573303,0.6672033071517944,297.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890075683594,0.9990000128746032,1.0,0.7025972008705139,298.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890075683594,0.9990000128746032,1.0,0.5189359188079834,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890075683594,0.9749472141265868,0.6757728457450867,0.640053927898407,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890075683594,0.8589360117912292,0.4700762629508972,2.1237967014312744,290.8890075683594,284.95001220703125,299.10711669921875,288.2863464355469,298.0227966308594,297.7093200683594,290.8890075683594,1.0,1.0,0.218147724866867,0.218147724866867,1.0,1.0,-5.594372272491455,0.9377226829528807,4.656649589538574,-0.3183761835098266,1.0,0.6499999761581421,0.0,336.8960266113281,410.0,40415.8828125,-0.0,13298.4970703125,1.0,283.1499938964844,289.4625549316406,291.2872619628906,293.8636169433594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400718212127686,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5534.52001953125,0.0,149.58847045898438,1895.4371337890625,0.0,3773.09814453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12154620,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.9990000128746032,0.8337820768356323,0.6661576628684998,297.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.9990000128746032,1.0,0.7014960646629333,298.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.9990000128746032,1.0,0.5181226134300232,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.9757462739944458,0.676518976688385,0.6407372951507568,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.8597757816314697,0.4707618951797485,2.1267757415771484,290.8887634277344,284.95001220703125,299.09088134765625,288.2796325683594,298.0212097167969,297.71197509765625,290.8887634277344,1.0,1.0,0.2178109884262085,0.2178109884262085,1.0,1.0,-5.595219612121582,0.9364721179008484,4.658747673034668,-0.3198732733726501,1.0,0.6499999761581421,0.0,336.5379638671875,410.0,40414.41015625,-0.0,13300.19140625,1.0,283.1499938964844,289.4623413085937,291.280517578125,293.85662841796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402486085891724,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5532.57177734375,0.0,149.58847045898438,1895.4371337890625,0.0,3774.705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12154680,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.9990000128746032,0.8337820768356323,0.6661576628684998,297.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.9990000128746032,1.0,0.7014960646629333,298.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.9990000128746032,1.0,0.5181226134300232,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.9757462739944458,0.676518976688385,0.6407372951507568,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.8597757816314697,0.4707618951797485,2.1267757415771484,290.8887634277344,284.95001220703125,299.09088134765625,288.2796325683594,298.0212097167969,297.71197509765625,290.8887634277344,1.0,1.0,0.2178109884262085,0.2178109884262085,1.0,1.0,-5.595219612121582,0.9364721179008484,4.658747673034668,-0.3198732733726501,1.0,0.6499999761581421,0.0,336.5379638671875,410.0,40414.41015625,-0.0,13300.19140625,1.0,283.1499938964844,289.4623413085937,291.280517578125,293.85662841796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402486085891724,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5532.57177734375,0.0,149.58847045898438,1895.4371337890625,0.0,3774.705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12154740,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8885192871094,0.9990000128746032,0.8339723348617554,0.6651293635368347,297.7198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8885192871094,0.9990000128746032,1.0,0.7004132866859436,298.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8885192871094,0.9990000128746032,1.0,0.517322838306427,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8885192871094,0.9765251278877258,0.6772474646568298,0.6414043307304382,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8885192871094,0.8606045842170715,0.4714371562004089,2.1297101974487305,290.8885192871094,284.95001220703125,299.07489013671875,288.27313232421875,298.0196228027344,297.71453857421875,290.8885192871094,1.0,1.0,0.2174742519855499,0.2174742519855499,1.0,1.0,-5.596053123474121,0.9352191686630248,4.660833835601807,-0.3213756680488586,1.0,0.6499999761581421,0.0,336.1858215332031,410.0,40412.9140625,-0.0,13301.857421875,1.0,283.1499938964844,289.46209716796875,291.2740173339844,293.8498840332031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404213428497314,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5530.69091796875,0.0,149.58847045898438,1895.4371337890625,0.0,3776.275390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12154800,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8885192871094,0.9990000128746032,0.8339723348617554,0.6651293635368347,297.7198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8885192871094,0.9990000128746032,1.0,0.7004132866859436,298.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8885192871094,0.9990000128746032,1.0,0.517322838306427,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8885192871094,0.9765251278877258,0.6772474646568298,0.6414043307304382,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8885192871094,0.8606045842170715,0.4714371562004089,2.1297101974487305,290.8885192871094,284.95001220703125,299.07489013671875,288.27313232421875,298.0196228027344,297.71453857421875,290.8885192871094,1.0,1.0,0.2174742519855499,0.2174742519855499,1.0,1.0,-5.596053123474121,0.9352191686630248,4.660833835601807,-0.3213756680488586,1.0,0.6499999761581421,0.0,336.1858215332031,410.0,40412.9140625,-0.0,13301.857421875,1.0,283.1499938964844,289.46209716796875,291.2740173339844,293.8498840332031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404213428497314,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5530.69091796875,0.0,149.58847045898438,1895.4371337890625,0.0,3776.275390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12154860,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8882751464844,0.9990000128746032,0.8341516256332397,0.6641145944595337,297.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8882751464844,0.9990000128746032,1.0,0.6993446350097656,298.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8882751464844,0.9990000128746032,1.0,0.5165335536003113,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8882751464844,0.9772875905036926,0.6779622435569763,0.642058789730072,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8882751464844,0.8614253401756287,0.4721041619777679,2.132609367370605,290.8882751464844,284.95001220703125,299.0591125488281,288.2668762207031,298.01806640625,297.7170715332031,290.8882751464844,1.0,1.0,0.2171267420053482,0.2171267420053482,1.0,1.0,-5.596874713897705,0.93392014503479,4.662954330444336,-0.3229259252548218,1.0,0.6499999761581421,0.0,335.8383178710937,410.0,40411.375,-0.0,13303.4990234375,1.0,283.1499938964844,289.4618530273437,291.2677307128906,293.84332275390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405854940414428,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5528.85986328125,0.0,149.58847045898438,1895.4371337890625,0.0,3777.76708984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12154920,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8882751464844,0.9990000128746032,0.8341516256332397,0.6641145944595337,297.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8882751464844,0.9990000128746032,1.0,0.6993446350097656,298.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8882751464844,0.9990000128746032,1.0,0.5165335536003113,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8882751464844,0.9772875905036926,0.6779622435569763,0.642058789730072,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8882751464844,0.8614253401756287,0.4721041619777679,2.132609367370605,290.8882751464844,284.95001220703125,299.0591125488281,288.2668762207031,298.01806640625,297.7170715332031,290.8882751464844,1.0,1.0,0.2171267420053482,0.2171267420053482,1.0,1.0,-5.596874713897705,0.93392014503479,4.662954330444336,-0.3229259252548218,1.0,0.6499999761581421,0.0,335.8383178710937,410.0,40411.375,-0.0,13303.4990234375,1.0,283.1499938964844,289.4618530273437,291.2677307128906,293.84332275390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405854940414428,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5528.85986328125,0.0,149.58847045898438,1895.4371337890625,0.0,3777.76708984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12154980,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8880310058594,0.9990000128746032,0.8343169093132019,0.6631156206130981,297.7182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8880310058594,0.9990000128746032,1.0,0.6982926726341248,298.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8880310058594,0.9990000128746032,1.0,0.5157566070556641,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8880310058594,0.9780318737030028,0.678661048412323,0.6426987051963806,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8880310058594,0.8622360229492188,0.4727615714073181,2.135467052459717,290.8880310058594,284.95001220703125,299.0434875488281,288.2608337402344,298.0164794921875,297.7195129394531,290.8880310058594,1.0,1.0,0.2167792320251464,0.2167792320251464,1.0,1.0,-5.597682952880859,0.932617485523224,4.665065765380859,-0.3244816660881042,1.0,0.6499999761581421,0.0,335.4963073730469,410.0,40409.74609375,-0.0,13305.11328125,1.0,283.1499938964844,289.46160888671875,291.2616271972656,293.8370056152344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94074285030365,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5527.08349609375,0.0,149.58847045898438,1895.4371337890625,0.0,3779.197021484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12155040,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8880310058594,0.9990000128746032,0.8343169093132019,0.6631156206130981,297.7182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8880310058594,0.9990000128746032,1.0,0.6982926726341248,298.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8880310058594,0.9990000128746032,1.0,0.5157566070556641,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8880310058594,0.9780318737030028,0.678661048412323,0.6426987051963806,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8880310058594,0.8622360229492188,0.4727615714073181,2.135467052459717,290.8880310058594,284.95001220703125,299.0434875488281,288.2608337402344,298.0164794921875,297.7195129394531,290.8880310058594,1.0,1.0,0.2167792320251464,0.2167792320251464,1.0,1.0,-5.597682952880859,0.932617485523224,4.665065765380859,-0.3244816660881042,1.0,0.6499999761581421,0.0,335.4963073730469,410.0,40409.74609375,-0.0,13305.11328125,1.0,283.1499938964844,289.46160888671875,291.2616271972656,293.8370056152344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94074285030365,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5527.08349609375,0.0,149.58847045898438,1895.4371337890625,0.0,3779.197021484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12155100,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.88787841796875,0.9990000128746032,0.8343943953514099,0.6626214385032654,297.7178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88787841796875,0.9990000128746032,1.0,0.6977723240852356,298.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88787841796875,0.9990000128746032,1.0,0.5153722167015076,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88787841796875,0.978397786617279,0.6790052056312561,0.6430138349533081,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88787841796875,0.8626380562782288,0.4730870723724365,2.136882066726685,290.88787841796875,284.95001220703125,299.0357360839844,288.2579040527344,298.01568603515625,297.720703125,290.88787841796875,1.0,1.0,0.2166054844856262,0.2166054844856262,1.0,1.0,-5.598083019256592,0.9319654107093812,4.666117191314697,-0.3252608776092529,1.0,0.6499999761581421,0.0,335.3271179199219,410.0,40408.89453125,-0.0,13305.912109375,1.0,283.1499938964844,289.46148681640625,291.2586669921875,293.8338928222656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408184289932252,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5526.21435546875,0.0,149.58847045898438,1895.4371337890625,0.0,3779.8837890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12155160,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8877258300781,0.9990000128746032,0.8344683051109314,0.6621308922767639,297.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8877258300781,0.9990000128746032,1.0,0.6972557306289673,298.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8877258300781,0.9990000128746032,1.0,0.5149906873703003,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8877258300781,0.9787595868110656,0.6793457269668579,0.643325686454773,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8877258300781,0.8630378246307373,0.4734103679656982,2.1382880210876465,290.8877258300781,284.95001220703125,299.02801513671875,288.2550048828125,298.0148620605469,297.7218933105469,290.8877258300781,1.0,1.0,0.2164477258920669,0.2164477258920669,1.0,1.0,-5.598479747772217,0.9313762784004213,4.667103290557861,-0.3259774148464203,1.0,0.6499999761581421,0.0,335.1592102050781,410.0,40408.0078125,-0.0,13306.7041015625,1.0,283.1499938964844,289.4613342285156,291.2557678222656,293.83087158203125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940891981124878,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5525.357421875,0.0,149.58847045898438,1895.4371337890625,0.0,3780.552490234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12155220,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88739013671875,0.9990000128746032,0.8346002101898193,0.6611639857292175,297.7165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.88739013671875,0.9990000128746032,1.0,0.6962375640869141,298.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.88739013671875,0.9990000128746032,1.0,0.5142386555671692,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.88739013671875,0.979467749595642,0.680012047290802,0.6439361572265625,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88739013671875,0.8638278841972351,0.4740482866764068,2.1410627365112305,290.88739013671875,284.95001220703125,299.0126037597656,288.2493896484375,298.0131530761719,297.7240905761719,290.88739013671875,1.0,1.0,0.2161322087049484,0.2161322087049484,1.0,1.0,-5.59926176071167,0.930203914642334,4.669057846069336,-0.3274043202400207,1.0,0.6499999761581421,0.0,334.828369140625,410.0,40405.95703125,-0.0,13308.265625,1.0,283.1499938964844,289.4610290527344,291.2501220703125,293.824951171875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941034734249115,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5523.671875,0.0,149.58847045898438,1895.4371337890625,0.0,3781.84912109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12155280,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88739013671875,0.9990000128746032,0.8346002101898193,0.6611639857292175,297.7165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.88739013671875,0.9990000128746032,1.0,0.6962375640869141,298.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.88739013671875,0.9990000128746032,1.0,0.5142386555671692,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.88739013671875,0.979467749595642,0.680012047290802,0.6439361572265625,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88739013671875,0.8638278841972351,0.4740482866764068,2.1410627365112305,290.88739013671875,284.95001220703125,299.0126037597656,288.2493896484375,298.0131530761719,297.7240905761719,290.88739013671875,1.0,1.0,0.2161322087049484,0.2161322087049484,1.0,1.0,-5.59926176071167,0.930203914642334,4.669057846069336,-0.3274043202400207,1.0,0.6499999761581421,0.0,334.828369140625,410.0,40405.95703125,-0.0,13308.265625,1.0,283.1499938964844,289.4610290527344,291.2501220703125,293.824951171875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941034734249115,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5523.671875,0.0,149.58847045898438,1895.4371337890625,0.0,3781.84912109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12155340,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88690185546875,0.9990000128746032,0.8347117900848389,0.660212516784668,297.715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88690185546875,0.9990000128746032,1.0,0.6952356100082397,298.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.88690185546875,0.9990000128746032,1.0,0.5134986639022827,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88690185546875,0.9801579713821412,0.6806583404541016,0.644530713558197,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88690185546875,0.8646081686019897,0.4746764302253723,2.143798589706421,290.88690185546875,284.95001220703125,298.9972839355469,288.24395751953125,298.0110778808594,297.7258605957031,290.8868713378906,1.0,1.0,0.2158167064189911,0.2158167064189911,1.0,1.0,-5.600030899047852,0.9290294647216796,4.671001434326172,-0.328832745552063,1.0,0.6499999761581421,0.0,334.5029602050781,410.0,40402.9375,-0.0,13309.7998046875,1.0,283.1499938964844,289.4606018066406,291.2445983886719,293.8191833496094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411658644676208,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5521.9775390625,0.0,149.58847045898438,1895.4371337890625,0.0,3783.04052734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12155400,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88690185546875,0.9990000128746032,0.8347117900848389,0.660212516784668,297.715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88690185546875,0.9990000128746032,1.0,0.6952356100082397,298.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.88690185546875,0.9990000128746032,1.0,0.5134986639022827,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88690185546875,0.9801579713821412,0.6806583404541016,0.644530713558197,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88690185546875,0.8646081686019897,0.4746764302253723,2.143798589706421,290.88690185546875,284.95001220703125,298.9972839355469,288.24395751953125,298.0110778808594,297.7258605957031,290.8868713378906,1.0,1.0,0.2158167064189911,0.2158167064189911,1.0,1.0,-5.600030899047852,0.9290294647216796,4.671001434326172,-0.328832745552063,1.0,0.6499999761581421,0.0,334.5029602050781,410.0,40402.9375,-0.0,13309.7998046875,1.0,283.1499938964844,289.4606018066406,291.2445983886719,293.8191833496094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411658644676208,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5521.9775390625,0.0,149.58847045898438,1895.4371337890625,0.0,3783.04052734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12155460,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8860778808594,0.9990000128746032,0.8347864151000977,0.6592913269996643,297.7144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8860778808594,0.9990000128746032,1.0,0.6942655444145203,298.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8860778808594,0.9990000128746032,1.0,0.5127821564674377,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8860778808594,0.9808169007301332,0.6812688708305359,0.6450938582420349,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8860778808594,0.86536705493927,0.4752858281135559,2.146459579467773,290.8860778808594,284.95001220703125,298.98199462890625,288.2387084960937,298.00848388671875,297.7268981933594,290.88604736328125,1.0,1.0,0.2154852449893951,0.2154852449893951,1.0,1.0,-5.60077428817749,0.927785098552704,4.672989368438721,-0.3303271532058716,1.0,0.6499999761581421,0.0,334.1879272460937,410.0,40398.32421875,-0.0,13311.283203125,1.0,283.1499938964844,289.4598999023437,291.23931884765625,293.8135070800781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941283106803894,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5520.2275390625,0.0,149.58847045898438,1895.4371337890625,0.0,3784.10546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12155520,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8860778808594,0.9990000128746032,0.8347864151000977,0.6592913269996643,297.7144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8860778808594,0.9990000128746032,1.0,0.6942655444145203,298.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8860778808594,0.9990000128746032,1.0,0.5127821564674377,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8860778808594,0.9808169007301332,0.6812688708305359,0.6450938582420349,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8860778808594,0.86536705493927,0.4752858281135559,2.146459579467773,290.8860778808594,284.95001220703125,298.98199462890625,288.2387084960937,298.00848388671875,297.7268981933594,290.88604736328125,1.0,1.0,0.2154852449893951,0.2154852449893951,1.0,1.0,-5.60077428817749,0.927785098552704,4.672989368438721,-0.3303271532058716,1.0,0.6499999761581421,0.0,334.1879272460937,410.0,40398.32421875,-0.0,13311.283203125,1.0,283.1499938964844,289.4598999023437,291.23931884765625,293.8135070800781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941283106803894,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5520.2275390625,0.0,149.58847045898438,1895.4371337890625,0.0,3784.10546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12155580,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8851318359375,0.9990000128746032,0.8348244428634644,0.658402144908905,297.7132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8851318359375,0.9990000128746032,1.0,0.6933291554450989,298.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8851318359375,0.9990000128746032,1.0,0.5120905637741089,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8851318359375,0.9814454317092896,0.681849479675293,0.6456282138824463,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8851623535156,0.8661025166511536,0.475875973701477,2.1490366458892822,290.8851318359375,284.95001220703125,298.9666748046875,288.2336730957031,298.0057067871094,297.7276916503906,290.8851318359375,1.0,1.0,0.2151537835597992,0.2151537835597992,1.0,1.0,-5.601491451263428,0.926533579826355,4.674957752227783,-0.3318237364292145,1.0,0.6499999761581421,0.0,333.8838806152344,410.0,40393.15234375,-0.0,13312.7138671875,1.0,283.1499938964844,289.4591064453125,291.23419189453125,293.8079528808594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413846731185912,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5518.48193359375,0.0,149.58847045898438,1895.4371337890625,0.0,3785.02783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12155640,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8851318359375,0.9990000128746032,0.8348244428634644,0.658402144908905,297.7132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8851318359375,0.9990000128746032,1.0,0.6933291554450989,298.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8851318359375,0.9990000128746032,1.0,0.5120905637741089,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8851318359375,0.9814454317092896,0.681849479675293,0.6456282138824463,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8851623535156,0.8661025166511536,0.475875973701477,2.1490366458892822,290.8851318359375,284.95001220703125,298.9666748046875,288.2336730957031,298.0057067871094,297.7276916503906,290.8851318359375,1.0,1.0,0.2151537835597992,0.2151537835597992,1.0,1.0,-5.601491451263428,0.926533579826355,4.674957752227783,-0.3318237364292145,1.0,0.6499999761581421,0.0,333.8838806152344,410.0,40393.15234375,-0.0,13312.7138671875,1.0,283.1499938964844,289.4591064453125,291.23419189453125,293.8079528808594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413846731185912,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5518.48193359375,0.0,149.58847045898438,1895.4371337890625,0.0,3785.02783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12155700,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8846435546875,0.9990000128746032,0.8348303437232971,0.6579683423042297,297.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8846435546875,0.9990000128746032,1.0,0.6928723454475403,298.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8846435546875,0.9990000128746032,1.0,0.5117531418800354,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8846435546875,0.9817497730255128,0.6821302771568298,0.645886242389679,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8846435546875,0.8664623498916626,0.4761645793914795,2.150296688079834,290.8846435546875,284.95001220703125,298.958984375,288.231201171875,298.0042724609375,297.72808837890625,290.8846435546875,1.0,1.0,0.2149880528450012,0.2149880528450012,1.0,1.0,-5.601840972900391,0.9259061813354492,4.675934791564941,-0.3325718641281128,1.0,0.6499999761581421,0.0,333.735595703125,410.0,40390.46484375,-0.0,13313.4111328125,1.0,283.1499938964844,289.45867919921875,291.231689453125,293.80523681640625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414305090904236,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5517.62109375,0.0,149.58847045898438,1895.4371337890625,0.0,3785.444091796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12155760,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8841552734375,0.9990000128746032,0.834829568862915,0.6575397849082947,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8841552734375,0.9990000128746032,1.0,0.6924210786819458,298.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8841552734375,0.9990000128746032,1.0,0.5114198327064514,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8841552734375,0.9820491075515748,0.6824065446853638,0.6461399793624878,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8841552734375,0.8668183088302612,0.4764500260353088,2.15154242515564,290.8841552734375,284.95001220703125,298.9512939453125,288.2287902832031,298.0028381347656,297.7284545898437,290.8841247558594,1.0,1.0,0.2148533761501312,0.2148533761501312,1.0,1.0,-5.602186679840088,0.9254006147384644,4.676786422729492,-0.3331972360610962,1.0,0.6499999761581421,0.0,333.5892028808594,410.0,40387.734375,-0.0,13314.1005859375,1.0,283.1499938964844,289.458251953125,291.229248046875,293.8025817871094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414732456207277,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5516.76806640625,0.0,149.58847045898438,1895.4371337890625,0.0,3785.832275390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12155820,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.88311767578125,0.9990000128746032,0.8347984552383423,0.6567042469978333,297.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.88311767578125,0.9990000128746032,1.0,0.6915411949157715,298.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.88311767578125,0.9990000128746032,1.0,0.5107699632644653,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88311767578125,0.9826285243034364,0.6829407215118408,0.6466301679611206,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88311767578125,0.8675141930580139,0.4770077168941498,2.1539759635925293,290.88311767578125,284.95001220703125,298.93585205078125,288.2240905761719,297.9999389648437,297.7291564941406,290.8830871582031,1.0,1.0,0.2145840376615524,0.2145840376615524,1.0,1.0,-5.602860450744629,0.92440265417099,4.678457736968994,-0.3344300985336303,1.0,0.6499999761581421,0.0,333.303955078125,410.0,40382.08984375,-0.0,13315.443359375,1.0,283.1499938964844,289.4573974609375,291.2245178222656,293.7973937988281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415526390075684,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5515.0927734375,0.0,149.58847045898438,1895.4371337890625,0.0,3786.553466796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12155880,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.88311767578125,0.9990000128746032,0.8347984552383423,0.6567042469978333,297.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.88311767578125,0.9990000128746032,1.0,0.6915411949157715,298.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.88311767578125,0.9990000128746032,1.0,0.5107699632644653,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88311767578125,0.9826285243034364,0.6829407215118408,0.6466301679611206,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88311767578125,0.8675141930580139,0.4770077168941498,2.1539759635925293,290.88311767578125,284.95001220703125,298.93585205078125,288.2240905761719,297.9999389648437,297.7291564941406,290.8830871582031,1.0,1.0,0.2145840376615524,0.2145840376615524,1.0,1.0,-5.602860450744629,0.92440265417099,4.678457736968994,-0.3344300985336303,1.0,0.6499999761581421,0.0,333.303955078125,410.0,40382.08984375,-0.0,13315.443359375,1.0,283.1499938964844,289.4573974609375,291.2245178222656,293.7973937988281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415526390075684,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5515.0927734375,0.0,149.58847045898438,1895.4371337890625,0.0,3786.553466796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
