time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155940,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8820495605469,0.9990000128746032,0.8347345590591431,0.6558905839920044,297.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8820495605469,0.9990000128746032,1.0,0.6906843781471252,298.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8820495605469,0.9990000128746032,1.0,0.510137140750885,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8820495605469,0.9831880927085876,0.6834564208984375,0.6471030712127686,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8820495605469,0.8681937456130981,0.47755166888237,2.1563491821289062,290.8820495605469,284.95001220703125,298.9202880859375,288.2195739746094,297.9970092773437,297.7298278808594,290.88201904296875,1.0,1.0,0.2143146991729736,0.2143146991729736,1.0,1.0,-5.603515625,0.923401176929474,4.680114269256592,-0.3356606364250183,1.0,0.6499999761581421,0.0,333.0264587402344,410.0,40376.23828125,-0.0,13316.7490234375,1.0,283.1499938964844,289.4564819335937,291.2199401855469,293.7923583984375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416236281394958,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5513.4482421875,0.0,149.58847045898438,1895.4371337890625,0.0,3787.19775390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12156000,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8820495605469,0.9990000128746032,0.8347345590591431,0.6558905839920044,297.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8820495605469,0.9990000128746032,1.0,0.6906843781471252,298.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8820495605469,0.9990000128746032,1.0,0.510137140750885,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8820495605469,0.9831880927085876,0.6834564208984375,0.6471030712127686,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8820495605469,0.8681937456130981,0.47755166888237,2.1563491821289062,290.8820495605469,284.95001220703125,298.9202880859375,288.2195739746094,297.9970092773437,297.7298278808594,290.88201904296875,1.0,1.0,0.2143146991729736,0.2143146991729736,1.0,1.0,-5.603515625,0.923401176929474,4.680114269256592,-0.3356606364250183,1.0,0.6499999761581421,0.0,333.0264587402344,410.0,40376.23828125,-0.0,13316.7490234375,1.0,283.1499938964844,289.4564819335937,291.2199401855469,293.7923583984375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416236281394958,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5513.4482421875,0.0,149.58847045898438,1895.4371337890625,0.0,3787.19775390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12156060,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.9990000128746032,0.8346402049064636,0.6550957560539246,297.7074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.9990000128746032,1.0,0.6898474097251892,298.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.9990000128746032,1.0,0.5095189213752747,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.9837305545806884,0.6839566230773926,0.6475614309310913,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.8688591718673706,0.4780835509300232,2.1586694717407227,290.88092041015625,284.95001220703125,298.9045715332031,288.2152099609375,297.9939880371094,297.73046875,290.8808898925781,1.0,1.0,0.2140095978975296,0.2140095978975296,1.0,1.0,-5.604153633117676,0.922250747680664,4.681902885437012,-0.3370335102081299,1.0,0.6499999761581421,0.0,332.75567626953125,410.0,40370.1640625,-0.0,13318.01953125,1.0,283.1499938964844,289.4555358886719,291.21551513671875,293.7874755859375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416864514350892,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5511.8330078125,0.0,149.58847045898438,1895.4371337890625,0.0,3787.768310546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12156120,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.9990000128746032,0.8346402049064636,0.6550957560539246,297.7074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.9990000128746032,1.0,0.6898474097251892,298.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.9990000128746032,1.0,0.5095189213752747,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.9837305545806884,0.6839566230773926,0.6475614309310913,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.8688591718673706,0.4780835509300232,2.1586694717407227,290.88092041015625,284.95001220703125,298.9045715332031,288.2152099609375,297.9939880371094,297.73046875,290.8808898925781,1.0,1.0,0.2140095978975296,0.2140095978975296,1.0,1.0,-5.604153633117676,0.922250747680664,4.681902885437012,-0.3370335102081299,1.0,0.6499999761581421,0.0,332.75567626953125,410.0,40370.1640625,-0.0,13318.01953125,1.0,283.1499938964844,289.4555358886719,291.21551513671875,293.7874755859375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416864514350892,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5511.8330078125,0.0,149.58847045898438,1895.4371337890625,0.0,3787.768310546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12156180,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797302246094,0.9990000128746032,0.8345078825950623,0.6543233394622803,297.7058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797302246094,0.9990000128746032,1.0,0.6890339851379395,298.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797302246094,0.9990000128746032,1.0,0.5089181661605835,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797302246094,0.9842538237571716,0.6844393014907837,0.6480034589767456,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797607421875,0.8695075511932373,0.4786009192466736,2.160926818847656,290.8797302246094,284.95001220703125,298.8886413574219,288.2109680175781,297.9908752441406,297.7310791015625,290.8797302246094,1.0,1.0,0.2137044817209243,0.2137044817209243,1.0,1.0,-5.604772090911865,0.9210917949676514,4.683680534362793,-0.3384067118167877,1.0,0.6499999761581421,0.0,332.492919921875,410.0,40363.8046875,-0.0,13319.251953125,1.0,283.1499938964844,289.4545593261719,291.2112731933594,293.7827453613281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417431950569152,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5510.244140625,0.0,149.58847045898438,1895.4371337890625,0.0,3788.283203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12156240,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797302246094,0.9990000128746032,0.8345078825950623,0.6543233394622803,297.7058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797302246094,0.9990000128746032,1.0,0.6890339851379395,298.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797302246094,0.9990000128746032,1.0,0.5089181661605835,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797302246094,0.9842538237571716,0.6844393014907837,0.6480034589767456,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797607421875,0.8695075511932373,0.4786009192466736,2.160926818847656,290.8797302246094,284.95001220703125,298.8886413574219,288.2109680175781,297.9908752441406,297.7310791015625,290.8797302246094,1.0,1.0,0.2137044817209243,0.2137044817209243,1.0,1.0,-5.604772090911865,0.9210917949676514,4.683680534362793,-0.3384067118167877,1.0,0.6499999761581421,0.0,332.492919921875,410.0,40363.8046875,-0.0,13319.251953125,1.0,283.1499938964844,289.4545593261719,291.2112731933594,293.7827453613281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417431950569152,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5510.244140625,0.0,149.58847045898438,1895.4371337890625,0.0,3788.283203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12156300,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8791198730469,0.9990000128746032,0.8344287872314453,0.6539443135261536,297.7049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8791198730469,0.9990000128746032,1.0,0.6886348724365234,298.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8791198730469,0.9990000128746032,1.0,0.5086233615875244,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8791198730469,0.9845093488693236,0.6846752762794495,0.6482195258140564,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.879150390625,0.8698261976242065,0.4788548648357391,2.1620349884033203,290.8791198730469,284.95001220703125,298.8805847167969,288.2089233398437,297.98931884765625,297.7313537597656,290.8791198730469,1.0,1.0,0.2135519385337829,0.2135519385337829,1.0,1.0,-5.605075359344482,0.9205111861228944,4.684564113616943,-0.3390913307666778,1.0,0.6499999761581421,0.0,332.3641662597656,410.0,40360.51953125,-0.0,13319.8564453125,1.0,283.1499938964844,289.4540405273437,291.2091979980469,293.7804260253906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417688846588136,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5509.45703125,0.0,149.58847045898438,1895.4371337890625,0.0,3788.516357421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12156360,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8785095214844,0.9990000128746032,0.8343425989151001,0.653569221496582,297.70416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8785095214844,0.9990000128746032,1.0,0.6882398724555969,298.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8785095214844,0.9990000128746032,1.0,0.5083316564559937,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8785095214844,0.9847614765167236,0.6849084496498108,0.6484329104423523,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8785095214844,0.870141863822937,0.4791062474250793,2.1631319522857666,290.8785095214844,284.95001220703125,298.8724975585937,288.2069091796875,297.9877014160156,297.73162841796875,290.87847900390625,1.0,1.0,0.2134307771921157,0.2134307771921157,1.0,1.0,-5.605375289916992,0.9200537204742432,4.68532133102417,-0.3396510481834411,1.0,0.6499999761581421,0.0,332.2369689941406,410.0,40357.1640625,-0.0,13320.453125,1.0,283.1499938964844,289.4535217285156,291.2071533203125,293.77813720703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417924880981444,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5508.67431640625,0.0,149.58847045898438,1895.4371337890625,0.0,3788.73095703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12156420,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8772277832031,0.9990000128746032,0.8341401219367981,0.652834951877594,297.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8772277832031,0.9990000128746032,1.0,0.6874666213989258,298.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8772277832031,0.9990000128746032,1.0,0.5077605247497559,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8772277832031,0.985252857208252,0.6853636503219604,0.6488494873046875,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8772277832031,0.8707608580589294,0.4795983433723449,2.1652798652648926,290.8772277832031,284.95001220703125,298.8560791015625,288.2029724121094,297.98443603515625,297.73211669921875,290.877197265625,1.0,1.0,0.2131884694099426,0.2131884694099426,1.0,1.0,-5.605961322784424,0.9191527366638184,4.6868085861206055,-0.3407485783100128,1.0,0.6499999761581421,0.0,331.9883728027344,410.0,40350.19921875,-0.0,13321.62109375,1.0,283.1499938964844,289.4524230957031,291.20318603515625,293.7736511230469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418351650238036,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5507.1220703125,0.0,149.58847045898438,1895.4371337890625,0.0,3789.1181640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12156480,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8772277832031,0.9990000128746032,0.8341401219367981,0.652834951877594,297.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8772277832031,0.9990000128746032,1.0,0.6874666213989258,298.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8772277832031,0.9990000128746032,1.0,0.5077605247497559,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8772277832031,0.985252857208252,0.6853636503219604,0.6488494873046875,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8772277832031,0.8707608580589294,0.4795983433723449,2.1652798652648926,290.8772277832031,284.95001220703125,298.8560791015625,288.2029724121094,297.98443603515625,297.73211669921875,290.877197265625,1.0,1.0,0.2131884694099426,0.2131884694099426,1.0,1.0,-5.605961322784424,0.9191527366638184,4.6868085861206055,-0.3407485783100128,1.0,0.6499999761581421,0.0,331.9883728027344,410.0,40350.19921875,-0.0,13321.62109375,1.0,283.1499938964844,289.4524230957031,291.20318603515625,293.7736511230469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418351650238036,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5507.1220703125,0.0,149.58847045898438,1895.4371337890625,0.0,3789.1181640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12156540,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8758544921875,0.9990000128746032,0.8338928818702698,0.6521233320236206,297.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8758544921875,0.9990000128746032,1.0,0.6867172718048096,298.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8758544921875,0.9990000128746032,1.0,0.5072070360183716,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8758544921875,0.9857265949249268,0.6858038902282715,0.64925217628479,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8758544921875,0.8713616728782654,0.4800749719142914,2.167360782623291,290.8758544921875,284.95001220703125,298.83935546875,288.1991577148437,297.98101806640625,297.7325439453125,290.8758239746094,1.0,1.0,0.2129461467266082,0.2129461467266082,1.0,1.0,-5.606527805328369,0.9182478785514832,4.688279628753662,-0.3418379724025726,1.0,0.6499999761581421,0.0,331.7481689453125,410.0,40342.8125,-0.0,13322.748046875,1.0,283.1499938964844,289.4512939453125,291.1993713378906,293.769287109375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941871702671051,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5505.58056640625,0.0,149.58847045898438,1895.4371337890625,0.0,3789.449951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12156600,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8758544921875,0.9990000128746032,0.8338928818702698,0.6521233320236206,297.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8758544921875,0.9990000128746032,1.0,0.6867172718048096,298.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8758544921875,0.9990000128746032,1.0,0.5072070360183716,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8758544921875,0.9857265949249268,0.6858038902282715,0.64925217628479,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8758544921875,0.8713616728782654,0.4800749719142914,2.167360782623291,290.8758544921875,284.95001220703125,298.83935546875,288.1991577148437,297.98101806640625,297.7325439453125,290.8758239746094,1.0,1.0,0.2129461467266082,0.2129461467266082,1.0,1.0,-5.606527805328369,0.9182478785514832,4.688279628753662,-0.3418379724025726,1.0,0.6499999761581421,0.0,331.7481689453125,410.0,40342.8125,-0.0,13322.748046875,1.0,283.1499938964844,289.4512939453125,291.1993713378906,293.769287109375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941871702671051,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5505.58056640625,0.0,149.58847045898438,1895.4371337890625,0.0,3789.449951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12156660,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8744201660156,0.9990000128746032,0.8336096405982971,0.6514289379119873,297.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8744201660156,0.9990000128746032,1.0,0.6859860420227051,298.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8744201660156,0.9990000128746032,1.0,0.5066669583320618,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8744201660156,0.9861869215965272,0.6862335801124573,0.6496450304985046,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8744201660156,0.871948778629303,0.4805395603179931,2.1693897247314453,290.8744201660156,284.95001220703125,298.82232666015625,288.1954650878906,297.9774780273437,297.7329406738281,290.8743896484375,1.0,1.0,0.2126844078302383,0.2126844078302383,1.0,1.0,-5.607077598571777,0.9172608256340028,4.689816951751709,-0.3429986536502838,1.0,0.6499999761581421,0.0,331.5144348144531,410.0,40335.06640625,-0.0,13323.8427734375,1.0,283.1499938964844,289.4501037597656,291.1956481933594,293.7650451660156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419004917144777,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5504.04541015625,0.0,149.58847045898438,1895.4371337890625,0.0,3789.711669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12156720,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8744201660156,0.9990000128746032,0.8336096405982971,0.6514289379119873,297.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8744201660156,0.9990000128746032,1.0,0.6859860420227051,298.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8744201660156,0.9990000128746032,1.0,0.5066669583320618,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8744201660156,0.9861869215965272,0.6862335801124573,0.6496450304985046,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8744201660156,0.871948778629303,0.4805395603179931,2.1693897247314453,290.8744201660156,284.95001220703125,298.82232666015625,288.1954650878906,297.9774780273437,297.7329406738281,290.8743896484375,1.0,1.0,0.2126844078302383,0.2126844078302383,1.0,1.0,-5.607077598571777,0.9172608256340028,4.689816951751709,-0.3429986536502838,1.0,0.6499999761581421,0.0,331.5144348144531,410.0,40335.06640625,-0.0,13323.8427734375,1.0,283.1499938964844,289.4501037597656,291.1956481933594,293.7650451660156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419004917144777,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5504.04541015625,0.0,149.58847045898438,1895.4371337890625,0.0,3789.711669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12156780,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8728942871094,0.9990000128746032,0.8332832455635071,0.6507545113563538,297.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8728942871094,0.9990000128746032,1.0,0.6852758526802063,298.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8728942871094,0.9990000128746032,1.0,0.5061424374580383,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8728942871094,0.9866323471069336,0.6866517066955566,0.6500272750854492,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8728942871094,0.8725194931030273,0.4809899926185608,2.1713573932647705,290.8728942871094,284.95001220703125,298.8049011230469,288.19189453125,297.97381591796875,297.7332458496094,290.87286376953125,1.0,1.0,0.2124226689338684,0.2124226689338684,1.0,1.0,-5.607609748840332,0.9162675738334656,4.691342353820801,-0.3441519737243652,1.0,0.6499999761581421,0.0,331.2882995605469,410.0,40326.87890625,-0.0,13324.9013671875,1.0,283.1499938964844,289.4488220214844,291.1920166015625,293.7608642578125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419223070144652,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5502.513671875,0.0,149.58847045898438,1895.4371337890625,0.0,3789.90966796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12156840,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8728942871094,0.9990000128746032,0.8332832455635071,0.6507545113563538,297.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8728942871094,0.9990000128746032,1.0,0.6852758526802063,298.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8728942871094,0.9990000128746032,1.0,0.5061424374580383,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8728942871094,0.9866323471069336,0.6866517066955566,0.6500272750854492,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8728942871094,0.8725194931030273,0.4809899926185608,2.1713573932647705,290.8728942871094,284.95001220703125,298.8049011230469,288.19189453125,297.97381591796875,297.7332458496094,290.87286376953125,1.0,1.0,0.2124226689338684,0.2124226689338684,1.0,1.0,-5.607609748840332,0.9162675738334656,4.691342353820801,-0.3441519737243652,1.0,0.6499999761581421,0.0,331.2882995605469,410.0,40326.87890625,-0.0,13324.9013671875,1.0,283.1499938964844,289.4488220214844,291.1920166015625,293.7608642578125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419223070144652,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5502.513671875,0.0,149.58847045898438,1895.4371337890625,0.0,3789.90966796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12156900,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8721008300781,0.9990000128746032,0.8331047892570496,0.6504241824150085,297.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8721008300781,0.9990000128746032,1.0,0.6849279999732971,298.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8721008300781,0.9990000128746032,1.0,0.5058854818344116,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8721008300781,0.986850082874298,0.6868571043014526,0.6502149701118469,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8721008300781,0.8727992177009583,0.4812102913856506,2.1723198890686035,290.8721008300781,284.95001220703125,298.7960205078125,288.1901550292969,297.9719543457031,297.7333679199219,290.8720703125,1.0,1.0,0.212291806936264,0.212291806936264,1.0,1.0,-5.607869625091553,0.9157696962356568,4.6921000480651855,-0.3447249233722687,1.0,0.6499999761581421,0.0,331.1778564453125,410.0,40322.625,-0.0,13325.4189453125,1.0,283.1499938964844,289.4481811523437,291.1902770996094,293.7588195800781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419304728507996,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5501.748046875,0.0,149.58847045898438,1895.4371337890625,0.0,3789.9833984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12156960,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.87127685546875,0.9990000128746032,0.8329153656959534,0.6500988006591797,297.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87127685546875,0.9990000128746032,1.0,0.6845853328704834,298.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.87127685546875,0.9990000128746032,1.0,0.5056324005126953,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.87127685546875,0.9870643019676208,0.6870598793029785,0.6504003405570984,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87127685546875,0.8730749487876892,0.4814270734786987,2.173267364501953,290.87127685546875,284.95001220703125,298.7870483398437,288.1884460449219,297.97003173828125,297.7334899902344,290.8712463378906,1.0,1.0,0.2121718078851699,0.2121718078851699,1.0,1.0,-5.608124732971191,0.915313959121704,4.692811012268066,-0.3452520668506622,1.0,0.6499999761581421,0.0,331.0693359375,410.0,40318.2421875,-0.0,13325.9267578125,1.0,283.1499938964844,289.4474792480469,291.18853759765625,293.7567749023437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419367909431458,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5500.9814453125,0.0,149.58847045898438,1895.4371337890625,0.0,3790.041015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12157020,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8695678710937,0.9990000128746032,0.8325015902519226,0.6494629383087158,297.6928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8695678710937,0.9990000128746032,1.0,0.6839157938957214,298.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8695678710937,0.9990000128746032,1.0,0.5051378607749939,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8695678710937,0.9874823689460754,0.6874580979347229,0.6507642865180969,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8695678710937,0.873613715171814,0.4818497896194458,2.1751151084899902,290.8695678710937,284.95001220703125,298.7687683105469,288.1850891113281,297.966064453125,297.733642578125,290.8695373535156,1.0,1.0,0.211931824684143,0.211931824684143,1.0,1.0,-5.608622074127197,0.9144049882888794,4.694217205047607,-0.3462924361228943,1.0,0.6499999761581421,0.0,330.8580627441406,410.0,40309.1171875,-0.0,13326.9150390625,1.0,283.1499938964844,289.4460754394531,291.18511962890625,293.7527770996094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419441223144532,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5499.443359375,0.0,149.58847045898438,1895.4371337890625,0.0,3790.107421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12157080,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8695678710937,0.9990000128746032,0.8325015902519226,0.6494629383087158,297.6928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8695678710937,0.9990000128746032,1.0,0.6839157938957214,298.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8695678710937,0.9990000128746032,1.0,0.5051378607749939,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8695678710937,0.9874823689460754,0.6874580979347229,0.6507642865180969,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8695678710937,0.873613715171814,0.4818497896194458,2.1751151084899902,290.8695678710937,284.95001220703125,298.7687683105469,288.1850891113281,297.966064453125,297.733642578125,290.8695373535156,1.0,1.0,0.211931824684143,0.211931824684143,1.0,1.0,-5.608622074127197,0.9144049882888794,4.694217205047607,-0.3462924361228943,1.0,0.6499999761581421,0.0,330.8580627441406,410.0,40309.1171875,-0.0,13326.9150390625,1.0,283.1499938964844,289.4460754394531,291.18511962890625,293.7527770996094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419441223144532,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5499.443359375,0.0,149.58847045898438,1895.4371337890625,0.0,3790.107421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12157140,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8677673339844,0.9990000128746032,0.8320420980453491,0.6488463878631592,297.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8677673339844,0.9990000128746032,1.0,0.6832664608955383,298.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8677673339844,0.9990000128746032,1.0,0.5046582818031311,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8677673339844,0.9878873825073242,0.6878473162651062,0.6511200070381165,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8677673339844,0.8741363286972046,0.4822583496570587,2.1769015789031982,290.8677673339844,284.95001220703125,298.75,288.1817932128906,297.9619140625,297.7337646484375,290.8677062988281,1.0,1.0,0.2116918265819549,0.2116918265819549,1.0,1.0,-5.609101295471191,0.9134926199913024,4.695608615875244,-0.3473201394081116,1.0,0.6499999761581421,0.0,330.6542663574219,410.0,40299.46484375,-0.0,13327.8681640625,1.0,283.1499938964844,289.444580078125,291.18182373046875,293.7488098144531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419440031051636,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5497.89453125,0.0,149.58847045898438,1895.4371337890625,0.0,3790.1064453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12157200,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8677673339844,0.9990000128746032,0.8320420980453491,0.6488463878631592,297.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8677673339844,0.9990000128746032,1.0,0.6832664608955383,298.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8677673339844,0.9990000128746032,1.0,0.5046582818031311,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8677673339844,0.9878873825073242,0.6878473162651062,0.6511200070381165,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8677673339844,0.8741363286972046,0.4822583496570587,2.1769015789031982,290.8677673339844,284.95001220703125,298.75,288.1817932128906,297.9619140625,297.7337646484375,290.8677062988281,1.0,1.0,0.2116918265819549,0.2116918265819549,1.0,1.0,-5.609101295471191,0.9134926199913024,4.695608615875244,-0.3473201394081116,1.0,0.6499999761581421,0.0,330.6542663574219,410.0,40299.46484375,-0.0,13327.8681640625,1.0,283.1499938964844,289.444580078125,291.18182373046875,293.7488098144531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419440031051636,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5497.89453125,0.0,149.58847045898438,1895.4371337890625,0.0,3790.1064453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12157260,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.864990234375,0.9990000128746032,0.8313230276107788,0.648468554019928,297.68634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.864990234375,0.9990000128746032,1.0,0.6828686594963074,298.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.864990234375,0.9990000128746032,1.0,0.5043644309043884,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.864990234375,0.988135814666748,0.688020646572113,0.6513404250144958,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8650207519531,0.8744556903839111,0.4824336171150207,2.177987575531006,290.864990234375,284.95001220703125,298.729736328125,288.1781005859375,297.955810546875,297.7317810058594,290.86492919921875,1.0,1.0,0.2114413678646087,0.2114413678646087,1.0,1.0,-5.609387874603272,0.9124991297721864,4.69688892364502,-0.3483583629131317,1.0,0.6499999761581421,0.0,330.53125,410.0,40284.0390625,-0.0,13328.4375,1.0,283.1499938964844,289.4423522949219,291.1782531738281,293.7445068359375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94197279214859,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5495.97021484375,0.0,149.58847045898438,1895.4371337890625,0.0,3790.367919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12157320,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.864990234375,0.9990000128746032,0.8313230276107788,0.648468554019928,297.68634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.864990234375,0.9990000128746032,1.0,0.6828686594963074,298.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.864990234375,0.9990000128746032,1.0,0.5043644309043884,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.864990234375,0.988135814666748,0.688020646572113,0.6513404250144958,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8650207519531,0.8744556903839111,0.4824336171150207,2.177987575531006,290.864990234375,284.95001220703125,298.729736328125,288.1781005859375,297.955810546875,297.7317810058594,290.86492919921875,1.0,1.0,0.2114413678646087,0.2114413678646087,1.0,1.0,-5.609387874603272,0.9124991297721864,4.69688892364502,-0.3483583629131317,1.0,0.6499999761581421,0.0,330.53125,410.0,40284.0390625,-0.0,13328.4375,1.0,283.1499938964844,289.4423522949219,291.1782531738281,293.7445068359375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94197279214859,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5495.97021484375,0.0,149.58847045898438,1895.4371337890625,0.0,3790.367919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12157380,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.86065673828125,0.9990000128746032,0.8302462100982666,0.6485297679901123,297.67919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86065673828125,0.9990000128746032,1.0,0.6829330325126648,298.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.86065673828125,0.9990000128746032,1.0,0.504412055015564,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8606872558594,0.988102912902832,0.6879394054412842,0.6513224244117737,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8606872558594,0.874399721622467,0.4823144376277923,2.1777803897857666,290.86065673828125,284.95001220703125,298.7069396972656,288.1734619140625,297.9472351074219,297.727294921875,290.8605651855469,1.0,1.0,0.2111909240484237,0.2111909240484237,1.0,1.0,-5.609325885772705,0.9114345908164978,4.697891712188721,-0.3493590950965881,1.0,0.6499999761581421,0.0,330.5548400878906,410.0,40260.61328125,-0.0,13328.3134765625,1.0,283.1499938964844,289.4389038085937,291.1737060546875,293.7389831542969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420332312583924,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5493.24658203125,0.0,149.58847045898438,1895.4371337890625,0.0,3790.916015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12157440,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.86065673828125,0.9990000128746032,0.8302462100982666,0.6485297679901123,297.67919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86065673828125,0.9990000128746032,1.0,0.6829330325126648,298.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.86065673828125,0.9990000128746032,1.0,0.504412055015564,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8606872558594,0.988102912902832,0.6879394054412842,0.6513224244117737,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8606872558594,0.874399721622467,0.4823144376277923,2.1777803897857666,290.86065673828125,284.95001220703125,298.7069396972656,288.1734619140625,297.9472351074219,297.727294921875,290.8605651855469,1.0,1.0,0.2111909240484237,0.2111909240484237,1.0,1.0,-5.609325885772705,0.9114345908164978,4.697891712188721,-0.3493590950965881,1.0,0.6499999761581421,0.0,330.5548400878906,410.0,40260.61328125,-0.0,13328.3134765625,1.0,283.1499938964844,289.4389038085937,291.1737060546875,293.7389831542969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420332312583924,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5493.24658203125,0.0,149.58847045898438,1895.4371337890625,0.0,3790.916015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12157500,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8580322265625,0.9990000128746032,0.8295859694480896,0.6486984491348267,297.67486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8580322265625,0.9990000128746032,1.0,0.6831107139587402,298.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8580322265625,0.9990000128746032,1.0,0.5045432448387146,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8580322265625,0.987999677658081,0.6878271102905273,0.6512423753738403,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8580627441406,0.8742530941963196,0.4821664094924927,2.1772661209106445,290.8580322265625,284.95001220703125,298.6946105957031,288.1707458496094,297.94219970703125,297.7243957519531,290.85791015625,1.0,1.0,0.2110656946897506,0.2110656946897506,1.0,1.0,-5.609185695648193,0.910880446434021,4.698305130004883,-0.3498477339744568,1.0,0.6499999761581421,0.0,330.6127014160156,410.0,40246.55859375,-0.0,13328.0341796875,1.0,283.1499938964844,289.436767578125,291.1710510253906,293.73565673828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420634508132936,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5491.60693359375,0.0,149.58847045898438,1895.4371337890625,0.0,3791.190673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12157560,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8551330566406,0.9990000128746032,0.8288491368293762,0.6489449143409729,297.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8551330566406,0.9990000128746032,1.0,0.6833702325820923,298.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8551330566406,0.9990000128746032,1.0,0.5047349333763123,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8551330566406,0.9878479838371276,0.6876749992370605,0.6511238813400269,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85516357421875,0.8740395903587341,0.4819676578044891,2.17651915550232,290.8551330566406,284.95001220703125,298.681640625,288.1678161621094,297.936767578125,297.7211303710937,290.85498046875,1.0,1.0,0.2109559625387191,0.2109559625387191,1.0,1.0,-5.608983039855957,0.910374879837036,4.6986083984375,-0.3502672612667084,1.0,0.6499999761581421,0.0,330.6966857910156,410.0,40231.13671875,-0.0,13327.630859375,1.0,283.1499938964844,289.4344482421875,291.1680908203125,293.73193359375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942090094089508,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5489.7958984375,0.0,149.58847045898438,1895.4371337890625,0.0,3791.43212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12157620,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8486633300781,0.9990000128746032,0.8271706104278564,0.6496294140815735,297.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8486633300781,0.9990000128746032,1.0,0.6840910911560059,298.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8486633300781,0.9990000128746032,1.0,0.505267322063446,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8486633300781,0.9874250292778016,0.6872729659080505,0.6507934331893921,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.84869384765625,0.873447835445404,0.4814432263374328,2.1744484901428223,290.8486633300781,284.95001220703125,298.6538391113281,288.1611328125,297.92486572265625,297.7138366699219,290.8485107421875,1.0,1.0,0.210736483335495,0.210736483335495,1.0,1.0,-5.608425140380859,0.9093413949012756,4.69908332824707,-0.3510762751102447,1.0,0.6499999761581421,0.0,330.9292297363281,410.0,40196.984375,-0.0,13326.5205078125,1.0,283.1499938964844,289.4292297363281,291.161376953125,293.7235107421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942136824131012,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5485.72900390625,0.0,149.58847045898438,1895.4371337890625,0.0,3791.856201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12157680,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8486633300781,0.9990000128746032,0.8271706104278564,0.6496294140815735,297.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8486633300781,0.9990000128746032,1.0,0.6840910911560059,298.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8486633300781,0.9990000128746032,1.0,0.505267322063446,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8486633300781,0.9874250292778016,0.6872729659080505,0.6507934331893921,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.84869384765625,0.873447835445404,0.4814432263374328,2.1744484901428223,290.8486633300781,284.95001220703125,298.6538391113281,288.1611328125,297.92486572265625,297.7138366699219,290.8485107421875,1.0,1.0,0.210736483335495,0.210736483335495,1.0,1.0,-5.608425140380859,0.9093413949012756,4.69908332824707,-0.3510762751102447,1.0,0.6499999761581421,0.0,330.9292297363281,410.0,40196.984375,-0.0,13326.5205078125,1.0,283.1499938964844,289.4292297363281,291.161376953125,293.7235107421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942136824131012,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5485.72900390625,0.0,149.58847045898438,1895.4371337890625,0.0,3791.856201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12157740,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.84136962890625,0.9990000128746032,0.8252058029174805,0.6505604982376099,297.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.84136962890625,0.9990000128746032,1.0,0.6850715279579163,298.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.84136962890625,0.9990000128746032,1.0,0.505991518497467,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.84136962890625,0.9868469834327698,0.6867437958717346,0.6503438353538513,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8414306640625,0.8726447820663452,0.4807533621788025,2.1716349124908447,290.84136962890625,284.95001220703125,298.62353515625,288.1533508300781,297.91168212890625,297.7056579589844,290.8411865234375,1.0,1.0,0.2105170041322708,0.2105170041322708,1.0,1.0,-5.607668399810791,0.9082685708999634,4.699399948120117,-0.3518571853637695,1.0,0.6499999761581421,0.0,331.2450561523437,410.0,40158.7109375,-0.0,13325.015625,1.0,283.1499938964844,289.42333984375,291.1535339355469,293.71368408203125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421674013137816,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5481.06982421875,0.0,149.58847045898438,1895.4371337890625,0.0,3792.134033203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
