time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157800,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.84136962890625,0.9990000128746032,0.8252058029174805,0.6505604982376099,297.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.84136962890625,0.9990000128746032,1.0,0.6850715279579163,298.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.84136962890625,0.9990000128746032,1.0,0.505991518497467,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.84136962890625,0.9868469834327698,0.6867437958717346,0.6503438353538513,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8414306640625,0.8726447820663452,0.4807533621788025,2.1716349124908447,290.84136962890625,284.95001220703125,298.62353515625,288.1533508300781,297.91168212890625,297.7056579589844,290.8411865234375,1.0,1.0,0.2105170041322708,0.2105170041322708,1.0,1.0,-5.607668399810791,0.9082685708999634,4.699399948120117,-0.3518571853637695,1.0,0.6499999761581421,0.0,331.2450561523437,410.0,40158.7109375,-0.0,13325.015625,1.0,283.1499938964844,289.42333984375,291.1535339355469,293.71368408203125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421674013137816,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5481.06982421875,0.0,149.58847045898438,1895.4371337890625,0.0,3792.134033203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12157860,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8333740234375,0.9990000128746032,0.822939395904541,0.6517285704612732,297.635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8333740234375,0.9990000128746032,1.0,0.686301589012146,298.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8333740234375,0.9990000128746032,1.0,0.5069000124931335,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8333740234375,0.9861173629760742,0.6860901713371277,0.6497795581817627,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8334045410156,0.8716402053833008,0.4799024760723114,2.168107271194458,290.8333435058594,284.95001220703125,298.5906982421875,288.1444702148437,297.8973999023437,297.6967468261719,290.8331604003906,1.0,1.0,0.2103065252304077,0.2103065252304077,1.0,1.0,-5.606720924377441,0.907194435596466,4.699526786804199,-0.3525772392749786,1.0,0.6499999761581421,0.0,331.6410217285156,410.0,40116.80078125,-0.0,13323.1298828125,1.0,283.1499938964844,289.4168701171875,291.1445617675781,293.7024230957031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421810507774352,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5475.8525390625,0.0,149.58847045898438,1895.4371337890625,0.0,3792.258056640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12157920,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8333740234375,0.9990000128746032,0.822939395904541,0.6517285704612732,297.635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8333740234375,0.9990000128746032,1.0,0.686301589012146,298.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8333740234375,0.9990000128746032,1.0,0.5069000124931335,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8333740234375,0.9861173629760742,0.6860901713371277,0.6497795581817627,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8334045410156,0.8716402053833008,0.4799024760723114,2.168107271194458,290.8333435058594,284.95001220703125,298.5906982421875,288.1444702148437,297.8973999023437,297.6967468261719,290.8331604003906,1.0,1.0,0.2103065252304077,0.2103065252304077,1.0,1.0,-5.606720924377441,0.907194435596466,4.699526786804199,-0.3525772392749786,1.0,0.6499999761581421,0.0,331.6410217285156,410.0,40116.80078125,-0.0,13323.1298828125,1.0,283.1499938964844,289.4168701171875,291.1445617675781,293.7024230957031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421810507774352,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5475.8525390625,0.0,149.58847045898438,1895.4371337890625,0.0,3792.258056640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12157980,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82470703125,0.9990000128746032,0.8203883171081543,0.6531045436859131,297.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82470703125,0.9990000128746032,1.0,0.687750518321991,298.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.82470703125,0.9990000128746032,1.0,0.5079702138900757,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8247375488281,0.9852511286735536,0.685325026512146,0.6491133570671082,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.82476806640625,0.8704607486724854,0.4789091050624847,2.1639530658721924,290.82470703125,284.95001220703125,298.55535888671875,288.1344299316406,297.8821105957031,297.68731689453125,290.82452392578125,1.0,1.0,0.2100960463285446,0.2100960463285446,1.0,1.0,-5.605605125427246,0.9060881733894348,4.699516773223877,-0.3532738983631134,1.0,0.6499999761581421,0.0,332.1078491210937,410.0,40071.6484375,-0.0,13320.908203125,1.0,283.1499938964844,289.409912109375,291.1344909667969,293.6898803710937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421952366828918,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5470.11865234375,0.0,149.58847045898438,1895.4371337890625,0.0,3792.38671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12158040,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82470703125,0.9990000128746032,0.8203883171081543,0.6531045436859131,297.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82470703125,0.9990000128746032,1.0,0.687750518321991,298.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.82470703125,0.9990000128746032,1.0,0.5079702138900757,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8247375488281,0.9852511286735536,0.685325026512146,0.6491133570671082,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.82476806640625,0.8704607486724854,0.4789091050624847,2.1639530658721924,290.82470703125,284.95001220703125,298.55535888671875,288.1344299316406,297.8821105957031,297.68731689453125,290.82452392578125,1.0,1.0,0.2100960463285446,0.2100960463285446,1.0,1.0,-5.605605125427246,0.9060881733894348,4.699516773223877,-0.3532738983631134,1.0,0.6499999761581421,0.0,332.1078491210937,410.0,40071.6484375,-0.0,13320.908203125,1.0,283.1499938964844,289.409912109375,291.1344909667969,293.6898803710937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421952366828918,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5470.11865234375,0.0,149.58847045898438,1895.4371337890625,0.0,3792.38671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12158100,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8201904296875,0.9990000128746032,0.8190106749534607,0.6538640260696411,297.61541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8201904296875,0.9990000128746032,1.0,0.6885502934455872,298.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8201904296875,0.9990000128746032,1.0,0.5085608959197998,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8201904296875,0.984769880771637,0.6849035620689392,0.6487448811531067,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8202514648437,0.8698114156723022,0.4783631861209869,2.1616601943969727,290.8201904296875,284.95001220703125,298.5367736816406,288.12896728515625,297.8741760253906,297.68243408203125,290.8199768066406,1.0,1.0,0.2099908143281936,0.2099908143281936,1.0,1.0,-5.6049885749816895,0.9055235385894777,4.699464797973633,-0.3536155223846435,1.0,0.6499999761581421,0.0,332.3656921386719,410.0,40048.01953125,-0.0,13319.6806640625,1.0,283.1499938964844,289.40625,291.1290588378906,293.6831359863281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422070384025574,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5467.0712890625,0.0,149.58847045898438,1895.4371337890625,0.0,3792.493896484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12158160,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8155212402344,0.9990000128746032,0.8175626993179321,0.6546714901924133,297.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8155212402344,0.9990000128746032,1.0,0.6894006133079529,298.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8155212402344,0.9990000128746032,1.0,0.5091889500617981,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8155212402344,0.9842556715011596,0.6844557523727417,0.6483525037765503,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8155822753906,0.8691225647926331,0.4777841866016388,2.159223318099976,290.81549072265625,284.95001220703125,298.5175170898437,288.1231994628906,297.8659973144531,297.6774597167969,290.8152770996094,1.0,1.0,0.2099008113145828,0.2099008113145828,1.0,1.0,-5.60433292388916,0.905010998249054,4.699321746826172,-0.353892982006073,1.0,0.6499999761581421,0.0,332.6400146484375,410.0,40023.625,-0.0,13318.375,1.0,283.1499938964844,289.4024658203125,291.1233215332031,293.676025390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422219395637512,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5463.890625,0.0,149.58847045898438,1895.4371337890625,0.0,3792.62890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12158220,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8057556152344,0.9990000128746032,0.8144660592079163,0.6564198136329651,297.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8057556152344,0.9990000128746032,1.0,0.6912416815757751,298.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8057556152344,0.9990000128746032,1.0,0.5105487704277039,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8057556152344,0.9831336736679076,0.6834861636161804,0.6475008130073547,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8058166503906,0.8676360249519348,0.4765340089797973,2.153947830200196,290.8057556152344,284.95001220703125,298.4771728515625,288.1107177734375,297.8489685058594,297.667236328125,290.8055114746094,1.0,1.0,0.2097208201885223,0.2097208201885223,1.0,1.0,-5.602912425994873,0.9039724469184875,4.698939800262451,-0.3544291257858276,1.0,0.6499999761581421,0.0,333.2345886230469,410.0,39972.7734375,-0.0,13315.54296875,1.0,283.1499938964844,289.3946228027344,291.1109313964844,293.6608581542969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942266881465912,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5457.146484375,0.0,149.58847045898438,1895.4371337890625,0.0,3793.03662109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12158280,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8057556152344,0.9990000128746032,0.8144660592079163,0.6564198136329651,297.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8057556152344,0.9990000128746032,1.0,0.6912416815757751,298.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8057556152344,0.9990000128746032,1.0,0.5105487704277039,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8057556152344,0.9831336736679076,0.6834861636161804,0.6475008130073547,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8058166503906,0.8676360249519348,0.4765340089797973,2.153947830200196,290.8057556152344,284.95001220703125,298.4771728515625,288.1107177734375,297.8489685058594,297.667236328125,290.8055114746094,1.0,1.0,0.2097208201885223,0.2097208201885223,1.0,1.0,-5.602912425994873,0.9039724469184875,4.698939800262451,-0.3544291257858276,1.0,0.6499999761581421,0.0,333.2345886230469,410.0,39972.7734375,-0.0,13315.54296875,1.0,283.1499938964844,289.3946228027344,291.1109313964844,293.6608581542969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942266881465912,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5457.146484375,0.0,149.58847045898438,1895.4371337890625,0.0,3793.03662109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12158340,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7954406738281,0.9990000128746032,0.811077356338501,0.6583576202392578,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7954406738281,0.9990000128746032,1.0,0.6932822465896606,298.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7954406738281,0.9990000128746032,1.0,0.5120559334754944,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.79547119140625,0.9818761944770812,0.6824105978012085,0.6465532779693604,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7955017089844,0.8659965395927429,0.4751528203487396,2.1481027603149414,290.7954406738281,284.95001220703125,298.434326171875,288.096923828125,297.8311462402344,297.6566467285156,290.7951965332031,1.0,1.0,0.2095408290624618,0.2095408290624618,1.0,1.0,-5.601335525512695,0.9029033184051514,4.698431968688965,-0.3549537360668182,1.0,0.6499999761581421,0.0,333.89434814453125,410.0,39919.10546875,-0.0,13312.3994140625,1.0,283.1499938964844,289.38629150390625,291.09722900390625,293.6441650390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423248171806335,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5449.8525390625,0.0,149.58847045898438,1895.4371337890625,0.0,3793.562744140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12158400,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7954406738281,0.9990000128746032,0.811077356338501,0.6583576202392578,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7954406738281,0.9990000128746032,1.0,0.6932822465896606,298.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7954406738281,0.9990000128746032,1.0,0.5120559334754944,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.79547119140625,0.9818761944770812,0.6824105978012085,0.6465532779693604,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7955017089844,0.8659965395927429,0.4751528203487396,2.1481027603149414,290.7954406738281,284.95001220703125,298.434326171875,288.096923828125,297.8311462402344,297.6566467285156,290.7951965332031,1.0,1.0,0.2095408290624618,0.2095408290624618,1.0,1.0,-5.601335525512695,0.9029033184051514,4.698431968688965,-0.3549537360668182,1.0,0.6499999761581421,0.0,333.89434814453125,410.0,39919.10546875,-0.0,13312.3994140625,1.0,283.1499938964844,289.38629150390625,291.09722900390625,293.6441650390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423248171806335,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5449.8525390625,0.0,149.58847045898438,1895.4371337890625,0.0,3793.562744140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12158460,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845764160156,0.9990000128746032,0.8073670268058777,0.6604976654052734,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845764160156,0.9990000128746032,1.0,0.6955358386039734,298.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845764160156,0.9990000128746032,1.0,0.5137203931808472,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845764160156,0.9804704189300536,0.6812207102775574,0.6455023884773254,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7846374511719,0.8641960024833679,0.4736317694187164,2.1416501998901367,290.7845764160156,284.95001220703125,298.3889465332031,288.0818176269531,297.8124389648437,297.64569091796875,290.7843017578125,1.0,1.0,0.2093586772680282,0.2093586772680282,1.0,1.0,-5.599591255187988,0.9017927646636964,4.697798728942871,-0.3554790318012237,1.0,0.6499999761581421,0.0,334.6238708496094,410.0,39862.57421875,-0.0,13308.9208984375,1.0,283.1499938964844,289.3775329589844,291.0821228027344,293.6258544921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423895478248596,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5441.99072265625,0.0,149.58847045898438,1895.4371337890625,0.0,3794.150146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12158520,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845764160156,0.9990000128746032,0.8073670268058777,0.6604976654052734,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845764160156,0.9990000128746032,1.0,0.6955358386039734,298.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845764160156,0.9990000128746032,1.0,0.5137203931808472,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845764160156,0.9804704189300536,0.6812207102775574,0.6455023884773254,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7846374511719,0.8641960024833679,0.4736317694187164,2.1416501998901367,290.7845764160156,284.95001220703125,298.3889465332031,288.0818176269531,297.8124389648437,297.64569091796875,290.7843017578125,1.0,1.0,0.2093586772680282,0.2093586772680282,1.0,1.0,-5.599591255187988,0.9017927646636964,4.697798728942871,-0.3554790318012237,1.0,0.6499999761581421,0.0,334.6238708496094,410.0,39862.57421875,-0.0,13308.9208984375,1.0,283.1499938964844,289.3775329589844,291.0821228027344,293.6258544921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423895478248596,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5441.99072265625,0.0,149.58847045898438,1895.4371337890625,0.0,3794.150146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12158580,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.773193359375,0.9990000128746032,0.8033503293991089,0.6628245115280151,297.54742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.773193359375,0.9990000128746032,1.0,0.6979861259460449,298.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.773193359375,0.9990000128746032,1.0,0.5155301690101624,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.773193359375,0.9789222478866576,0.6799243688583374,0.6443552374839783,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.77325439453125,0.8622502088546753,0.4719811677932739,2.1346356868743896,290.7731628417969,284.95001220703125,298.341064453125,288.0653381347656,297.7929382324219,297.6344299316406,290.7729187011719,1.0,1.0,0.2091765254735946,0.2091765254735946,1.0,1.0,-5.597691535949707,0.9006515741348267,4.69704008102417,-0.3560002148151397,1.0,0.6499999761581421,0.0,335.41827392578125,410.0,39803.359375,-0.0,13305.1279296875,1.0,283.1499938964844,289.36834716796875,291.06573486328125,293.6061096191406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942474126815796,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5433.59765625,0.0,149.58847045898438,1895.4371337890625,0.0,3794.917236328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12158640,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.773193359375,0.9990000128746032,0.8033503293991089,0.6628245115280151,297.54742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.773193359375,0.9990000128746032,1.0,0.6979861259460449,298.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.773193359375,0.9990000128746032,1.0,0.5155301690101624,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.773193359375,0.9789222478866576,0.6799243688583374,0.6443552374839783,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.77325439453125,0.8622502088546753,0.4719811677932739,2.1346356868743896,290.7731628417969,284.95001220703125,298.341064453125,288.0653381347656,297.7929382324219,297.6344299316406,290.7729187011719,1.0,1.0,0.2091765254735946,0.2091765254735946,1.0,1.0,-5.597691535949707,0.9006515741348267,4.69704008102417,-0.3560002148151397,1.0,0.6499999761581421,0.0,335.41827392578125,410.0,39803.359375,-0.0,13305.1279296875,1.0,283.1499938964844,289.36834716796875,291.06573486328125,293.6061096191406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942474126815796,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5433.59765625,0.0,149.58847045898438,1895.4371337890625,0.0,3794.917236328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12158700,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7673034667969,0.9990000128746032,0.8012273907661438,0.6640563011169434,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7673034667969,0.9990000128746032,1.0,0.6992833018302917,298.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7673034667969,0.9990000128746032,1.0,0.516488254070282,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7673034667969,0.9780944585800172,0.6792371273040771,0.6437463164329529,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7673645019531,0.8612251281738281,0.4711083471775055,2.130922317504883,290.76727294921875,284.95001220703125,298.316162109375,288.0565795898437,297.7828674316406,297.628662109375,290.7669982910156,1.0,1.0,0.2090854495763778,0.2090854495763778,1.0,1.0,-5.596683979034424,0.9000698328018188,4.696614265441895,-0.3562600612640381,1.0,0.6499999761581421,0.0,335.83941650390625,410.0,39772.765625,-0.0,13303.1162109375,1.0,283.1499938964844,289.3636169433594,291.0570373535156,293.5956420898437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425255060195924,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5429.19921875,0.0,149.58847045898438,1895.4371337890625,0.0,3795.383544921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12158760,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7612609863281,0.9990000128746032,0.7990249395370483,0.6653350591659546,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7612609863281,0.9990000128746032,1.0,0.7006298899650574,298.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7612609863281,0.9990000128746032,1.0,0.5174828171730042,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.76129150390625,0.9772292971611024,0.678523063659668,0.6431131958961487,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7613525390625,0.8601647019386292,0.4702029526233673,2.127068042755127,290.7612609863281,284.95001220703125,298.2906799316406,288.0474548339844,297.7726135253906,297.6228332519531,290.760986328125,1.0,1.0,0.2090116292238235,0.2090116292238235,1.0,1.0,-5.595637321472168,0.8995478749275208,4.696089267730713,-0.3564525544643402,1.0,0.6499999761581421,0.0,336.2770080566406,410.0,39741.47265625,-0.0,13301.0244140625,1.0,283.1499938964844,289.3587646484375,291.0479736328125,293.5848083496094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425823092460632,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5424.65478515625,0.0,149.58847045898438,1895.4371337890625,0.0,3795.89892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12158820,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7488098144531,0.9990000128746032,0.7943742275238037,0.6680350303649902,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7488098144531,0.9990000128746032,1.0,0.7034730315208435,298.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7488098144531,0.9990000128746032,1.0,0.5195828080177307,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.74884033203125,0.9753829836845398,0.6770118474960327,0.6417722702026367,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489013671875,0.8579383492469788,0.4682934582233429,2.11893081665039,290.7488098144531,284.95001220703125,298.2377624511719,288.0281066894531,297.7514953613281,297.61090087890625,290.7485046386719,1.0,1.0,0.2088639736175537,0.2088639736175537,1.0,1.0,-5.593422889709473,0.8984896540641785,4.69493293762207,-0.3568294644355774,1.0,0.6499999761581421,0.0,337.20245361328125,410.0,39676.83203125,-0.0,13296.59765625,1.0,283.1499938964844,289.3487243652344,291.0287170410156,293.5618591308594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942711055278778,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5415.12744140625,0.0,149.58847045898438,1895.4371337890625,0.0,3797.066650390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12158880,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7488098144531,0.9990000128746032,0.7943742275238037,0.6680350303649902,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7488098144531,0.9990000128746032,1.0,0.7034730315208435,298.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7488098144531,0.9990000128746032,1.0,0.5195828080177307,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.74884033203125,0.9753829836845398,0.6770118474960327,0.6417722702026367,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489013671875,0.8579383492469788,0.4682934582233429,2.11893081665039,290.7488098144531,284.95001220703125,298.2377624511719,288.0281066894531,297.7514953613281,297.61090087890625,290.7485046386719,1.0,1.0,0.2088639736175537,0.2088639736175537,1.0,1.0,-5.593422889709473,0.8984896540641785,4.69493293762207,-0.3568294644355774,1.0,0.6499999761581421,0.0,337.20245361328125,410.0,39676.83203125,-0.0,13296.59765625,1.0,283.1499938964844,289.3487243652344,291.0287170410156,293.5618591308594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942711055278778,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5415.12744140625,0.0,149.58847045898438,1895.4371337890625,0.0,3797.066650390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12158940,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358093261719,0.9990000128746032,0.7893985509872437,0.6709197759628296,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358093261719,0.9990000128746032,1.0,0.7065108418464661,298.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358093261719,0.9990000128746032,1.0,0.5218265056610107,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73583984375,0.9733796715736388,0.6753868460655212,0.6403303742408752,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.73590087890625,0.8555785417556763,0.4662556648254394,2.110238790512085,290.7358093261719,284.95001220703125,298.1823425292969,288.0072631835937,297.7294921875,297.5985412597656,290.7355041503906,1.0,1.0,0.208716332912445,0.208716332912445,1.0,1.0,-5.5910491943359375,0.8974005579948425,4.693648338317871,-0.357207715511322,1.0,0.6499999761581421,0.0,338.1937561035156,410.0,39609.3125,-0.0,13291.8466796875,1.0,283.1499938964844,289.3382568359375,291.00799560546875,293.5372619628906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428642988204956,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5405.017578125,0.0,149.58847045898438,1895.4371337890625,0.0,3798.45654296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12159000,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358093261719,0.9990000128746032,0.7893985509872437,0.6709197759628296,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358093261719,0.9990000128746032,1.0,0.7065108418464661,298.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358093261719,0.9990000128746032,1.0,0.5218265056610107,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73583984375,0.9733796715736388,0.6753868460655212,0.6403303742408752,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.73590087890625,0.8555785417556763,0.4662556648254394,2.110238790512085,290.7358093261719,284.95001220703125,298.1823425292969,288.0072631835937,297.7294921875,297.5985412597656,290.7355041503906,1.0,1.0,0.208716332912445,0.208716332912445,1.0,1.0,-5.5910491943359375,0.8974005579948425,4.693648338317871,-0.357207715511322,1.0,0.6499999761581421,0.0,338.1937561035156,410.0,39609.3125,-0.0,13291.8466796875,1.0,283.1499938964844,289.3382568359375,291.00799560546875,293.5372619628906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428642988204956,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5405.017578125,0.0,149.58847045898438,1895.4371337890625,0.0,3798.45654296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12159060,296.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7221069335937,0.9990000128746032,0.7840968370437622,0.6739911437034607,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7221069335937,0.9990000128746032,1.0,0.7097451090812683,298.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7221069335937,0.9990000128746032,1.0,0.5242153406143188,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7221069335937,0.9712074398994446,0.6736310124397278,0.6387745141983032,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7221984863281,0.8530892133712769,0.4640901386737823,2.100998640060425,290.7220764160156,284.95001220703125,298.1244201660156,287.9848937988281,297.7062683105469,297.5853881835937,290.7217712402344,1.0,1.0,0.2085735648870468,0.2085735648870468,1.0,1.0,-5.588512897491455,0.8962997198104858,4.69221305847168,-0.357568085193634,1.0,0.6499999761581421,0.0,339.2522888183594,410.0,39538.05078125,-0.0,13286.767578125,1.0,283.1499938964844,289.3272399902344,290.9857482910156,293.5109558105469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94304358959198,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5394.2568359375,0.0,149.58847045898438,1895.4371337890625,0.0,3800.08251953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12159120,296.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7221069335937,0.9990000128746032,0.7840968370437622,0.6739911437034607,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7221069335937,0.9990000128746032,1.0,0.7097451090812683,298.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7221069335937,0.9990000128746032,1.0,0.5242153406143188,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7221069335937,0.9712074398994446,0.6736310124397278,0.6387745141983032,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7221984863281,0.8530892133712769,0.4640901386737823,2.100998640060425,290.7220764160156,284.95001220703125,298.1244201660156,287.9848937988281,297.7062683105469,297.5853881835937,290.7217712402344,1.0,1.0,0.2085735648870468,0.2085735648870468,1.0,1.0,-5.588512897491455,0.8962997198104858,4.69221305847168,-0.357568085193634,1.0,0.6499999761581421,0.0,339.2522888183594,410.0,39538.05078125,-0.0,13286.767578125,1.0,283.1499938964844,289.3272399902344,290.9857482910156,293.5109558105469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94304358959198,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5394.2568359375,0.0,149.58847045898438,1895.4371337890625,0.0,3800.08251953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12159180,296.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7077331542969,0.9990000128746032,0.7784319519996643,0.677269697189331,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7077331542969,0.9990000128746032,1.0,0.713197648525238,298.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7077331542969,0.9990000128746032,1.0,0.5267653465270996,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7077331542969,0.9688453078269958,0.67173832654953,0.637092113494873,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70782470703125,0.8504576086997986,0.4617833197116852,2.0911481380462646,290.70770263671875,284.95001220703125,298.0639953613281,287.9609069824219,297.6820678710937,297.5716857910156,290.7073669433594,1.0,1.0,0.2084308117628097,0.2084308117628097,1.0,1.0,-5.585794925689697,0.8951641917228699,4.690630912780762,-0.357930839061737,1.0,0.6499999761581421,0.0,340.3858337402344,410.0,39463.48828125,-0.0,13281.3212890625,1.0,283.1499938964844,289.315673828125,290.9618530273437,293.48272705078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943233847618103,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5382.81298828125,0.0,149.58847045898438,1895.4371337890625,0.0,3801.807861328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12159240,296.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7077331542969,0.9990000128746032,0.7784319519996643,0.677269697189331,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7077331542969,0.9990000128746032,1.0,0.713197648525238,298.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7077331542969,0.9990000128746032,1.0,0.5267653465270996,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7077331542969,0.9688453078269958,0.67173832654953,0.637092113494873,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70782470703125,0.8504576086997986,0.4617833197116852,2.0911481380462646,290.70770263671875,284.95001220703125,298.0639953613281,287.9609069824219,297.6820678710937,297.5716857910156,290.7073669433594,1.0,1.0,0.2084308117628097,0.2084308117628097,1.0,1.0,-5.585794925689697,0.8951641917228699,4.690630912780762,-0.357930839061737,1.0,0.6499999761581421,0.0,340.3858337402344,410.0,39463.48828125,-0.0,13281.3212890625,1.0,283.1499938964844,289.315673828125,290.9618530273437,293.48272705078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943233847618103,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5382.81298828125,0.0,149.58847045898438,1895.4371337890625,0.0,3801.807861328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12159300,296.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.9990000128746032,0.7754674553871155,0.6789819002151489,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.9990000128746032,1.0,0.7150006294250488,298.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.9990000128746032,1.0,0.5280970335006714,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.9675962328910828,0.6707464456558228,0.636208713054657,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.700439453125,0.8490930795669556,0.4605795741081238,2.0860044956207275,290.7003173828125,284.95001220703125,298.0328369140625,287.9483337402344,297.669677734375,297.564697265625,290.6999816894531,1.0,1.0,0.2083594352006912,0.2083594352006912,1.0,1.0,-5.584371089935303,0.8945838212966919,4.6897873878479,-0.3581135869026184,1.0,0.6499999761581421,0.0,340.9794006347656,410.0,39425.2109375,-0.0,13278.4638671875,1.0,283.1499938964844,289.3097229003906,290.9493103027344,293.4679260253906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943336546421051,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5376.8671875,0.0,149.58847045898438,1895.4371337890625,0.0,3802.739013671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12159360,296.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6928100585937,0.9990000128746032,0.7724148631095886,0.6807417869567871,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6928100585937,0.9990000128746032,1.0,0.71685391664505,298.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6928100585937,0.9990000128746032,1.0,0.5294658541679382,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6928405761719,0.9663020372390748,0.6697252988815308,0.6352986097335815,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69293212890625,0.8476973176002502,0.4593426883220672,2.080716848373413,290.6928100585937,284.95001220703125,298.0010681152344,287.9353332519531,297.6571044921875,297.5576477050781,290.6924743652344,1.0,1.0,0.2083003371953964,0.2083003371953964,1.0,1.0,-5.58290433883667,0.8940430283546448,4.68886137008667,-0.3582497835159302,1.0,0.6499999761581421,0.0,341.5906677246094,410.0,39386.25390625,-0.0,13275.51953125,1.0,283.1499938964844,289.3036499023437,290.9363708496094,293.4527282714844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943445324897766,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5370.7685546875,0.0,149.58847045898438,1895.4371337890625,0.0,3803.725341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12159420,296.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6851806640625,0.9990000128746032,0.7692731618881226,0.682549238204956,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6851806640625,0.9990000128746032,1.0,0.7187572717666626,298.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6851806640625,0.9990000128746032,1.0,0.5308716297149658,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6851806640625,0.9649625420570374,0.6686753630638123,0.6343621611595154,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6852722167969,0.8462708592414856,0.4580726623535156,2.0752854347229004,290.6851501464844,284.95001220703125,297.9686279296875,287.9219055175781,297.6443176269531,297.550537109375,290.684814453125,1.0,1.0,0.2082411795854568,0.2082411795854568,1.0,1.0,-5.581394195556641,0.8934968709945679,4.687897205352783,-0.3583841323852539,1.0,0.6499999761581421,0.0,342.2196960449219,410.0,39346.625,-0.0,13272.486328125,1.0,283.1499938964844,289.2975158691406,290.9230041503906,293.4370422363281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943561553955078,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5364.51416015625,0.0,149.58847045898438,1895.4371337890625,0.0,3804.778564453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12159480,296.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.67724609375,0.9990000128746032,0.7660603523254395,0.6843899488449097,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.67724609375,0.9990000128746032,1.0,0.7207169532775879,298.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.67724609375,0.9990000128746032,1.0,0.5323190689086914,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6772766113281,0.963575005531311,0.6675974130630493,0.6334006786346436,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6773681640625,0.8448126316070557,0.4567707180976867,2.0697169303894043,290.6772155761719,284.95001220703125,297.93560791015625,287.9080810546875,297.630859375,297.5427551269531,290.6768493652344,1.0,1.0,0.2081821113824844,0.2081821113824844,1.0,1.0,-5.579834461212158,0.892941415309906,4.686892986297607,-0.3585188090801239,1.0,0.6499999761581421,0.0,342.8686218261719,410.0,39305.18359375,-0.0,13269.376953125,1.0,283.1499938964844,289.2911376953125,290.90924072265625,293.4209289550781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436832070350648,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5358.0615234375,0.0,149.58847045898438,1895.4371337890625,0.0,3805.88134765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12159540,296.7964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6594543457031,0.9980306029319764,0.7597479820251465,0.6840885877609253,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6594543457031,0.9990000128746032,1.0,0.726418137550354,298.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6594543457031,0.9990000128746032,1.0,0.5365299582481384,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65948486328125,0.9599182605743408,0.6653420329093933,0.631417989730835,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6596069335937,0.8412232995033264,0.4540623426437378,2.0582594871521,290.6594543457031,284.95001220703125,297.8676452636719,287.879150390625,297.60186767578125,297.5250244140625,290.65899658203125,1.0,1.0,0.2080639004707336,0.2080639004707336,1.0,1.0,-5.575280666351318,0.8915462493896484,4.68373441696167,-0.3586980998516083,1.0,0.6499999761581421,0.0,344.7661437988281,410.0,39211.9296875,-0.0,13260.083984375,1.0,283.1499938964844,289.2769470214844,290.8803405761719,293.3868408203125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439297914505004,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5344.171875,0.0,149.58847045898438,1895.4371337890625,0.0,3808.11572265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12159600,296.7964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6594543457031,0.9980306029319764,0.7597479820251465,0.6840885877609253,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6594543457031,0.9990000128746032,1.0,0.726418137550354,298.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6594543457031,0.9990000128746032,1.0,0.5365299582481384,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65948486328125,0.9599182605743408,0.6653420329093933,0.631417989730835,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6596069335937,0.8412232995033264,0.4540623426437378,2.0582594871521,290.6594543457031,284.95001220703125,297.8676452636719,287.879150390625,297.60186767578125,297.5250244140625,290.65899658203125,1.0,1.0,0.2080639004707336,0.2080639004707336,1.0,1.0,-5.575280666351318,0.8915462493896484,4.68373441696167,-0.3586980998516083,1.0,0.6499999761581421,0.0,344.7661437988281,410.0,39211.9296875,-0.0,13260.083984375,1.0,283.1499938964844,289.2769470214844,290.8803405761719,293.3868408203125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439297914505004,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5344.171875,0.0,149.58847045898438,1895.4371337890625,0.0,3808.11572265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
