time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159660,296.7843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6395874023437,0.9935265183448792,0.7540274858474731,0.6790257096290588,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6395568847656,0.9990000128746032,1.0,0.7343543767929077,298.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6395568847656,0.9990000128746032,1.0,0.5423916578292847,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6396179199219,0.95511132478714,0.6629415154457092,0.6293365955352783,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.63970947265625,0.8368258476257324,0.4512188732624054,2.0463521480560303,290.6395568847656,284.95001220703125,297.79718017578125,287.84844970703125,297.5716552734375,297.5064392089844,290.6390991210937,1.0,1.0,0.2079538106918335,0.2079538106918335,1.0,1.0,-5.568889617919922,0.8898224830627441,4.679067134857178,-0.3588621616363525,1.0,0.6499999761581421,0.0,347.41949462890625,410.0,39109.26171875,-0.0,13247.30078125,1.0,283.1499938964844,289.2610778808594,290.8494873046875,293.35009765625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944137454032898,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5329.05029296875,0.0,149.58847045898438,1895.4371337890625,0.0,3809.99755859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12159720,296.7843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6395874023437,0.9935265183448792,0.7540274858474731,0.6790257096290588,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6395568847656,0.9990000128746032,1.0,0.7343543767929077,298.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6395568847656,0.9990000128746032,1.0,0.5423916578292847,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6396179199219,0.95511132478714,0.6629415154457092,0.6293365955352783,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.63970947265625,0.8368258476257324,0.4512188732624054,2.0463521480560303,290.6395568847656,284.95001220703125,297.79718017578125,287.84844970703125,297.5716552734375,297.5064392089844,290.6390991210937,1.0,1.0,0.2079538106918335,0.2079538106918335,1.0,1.0,-5.568889617919922,0.8898224830627441,4.679067134857178,-0.3588621616363525,1.0,0.6499999761581421,0.0,347.41949462890625,410.0,39109.26171875,-0.0,13247.30078125,1.0,283.1499938964844,289.2610778808594,290.8494873046875,293.35009765625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944137454032898,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5329.05029296875,0.0,149.58847045898438,1895.4371337890625,0.0,3809.99755859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12159780,296.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6190185546875,0.9888346791267396,0.748477041721344,0.6742153167724609,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6190185546875,0.9990000128746032,1.0,0.7424119114875793,298.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6190185546875,0.9990000128746032,1.0,0.5483429431915283,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6190490722656,0.9501113891601562,0.6604079008102417,0.6271312236785889,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6191711425781,0.8323951363563538,0.4482576549053192,2.033921241760254,290.6190185546875,284.95001220703125,297.72418212890625,287.81597900390625,297.5404968261719,297.4873352050781,290.6185302734375,1.0,1.0,0.2078437358140945,0.2078437358140945,1.0,1.0,-5.562325954437256,0.8880666494369507,4.674259185791016,-0.3590375185012817,1.0,0.6499999761581421,0.0,350.1410827636719,410.0,39003.5390625,-0.0,13234.04296875,1.0,283.1499938964844,289.2446594238281,290.8168640136719,293.31121826171875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443093538284302,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5313.21728515625,0.0,149.58847045898438,1895.4371337890625,0.0,3811.5546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12159840,296.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6190185546875,0.9888346791267396,0.748477041721344,0.6742153167724609,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6190185546875,0.9990000128746032,1.0,0.7424119114875793,298.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6190185546875,0.9990000128746032,1.0,0.5483429431915283,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6190490722656,0.9501113891601562,0.6604079008102417,0.6271312236785889,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6191711425781,0.8323951363563538,0.4482576549053192,2.033921241760254,290.6190185546875,284.95001220703125,297.72418212890625,287.81597900390625,297.5404968261719,297.4873352050781,290.6185302734375,1.0,1.0,0.2078437358140945,0.2078437358140945,1.0,1.0,-5.562325954437256,0.8880666494369507,4.674259185791016,-0.3590375185012817,1.0,0.6499999761581421,0.0,350.1410827636719,410.0,39003.5390625,-0.0,13234.04296875,1.0,283.1499938964844,289.2446594238281,290.8168640136719,293.31121826171875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443093538284302,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5313.21728515625,0.0,149.58847045898438,1895.4371337890625,0.0,3811.5546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12159900,296.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6085205078125,0.9863739013671876,0.745694100856781,0.6718201637268066,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6084899902344,0.9990000128746032,1.0,0.7465256452560425,298.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6084899902344,0.9990000128746032,1.0,0.5513812899589539,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6085510253906,0.9475246071815492,0.659091055393219,0.6259832978248596,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6086730957031,0.8301506042480469,0.4467314779758453,2.0275118350982666,290.6084899902344,284.95001220703125,297.686767578125,287.799072265625,297.5245361328125,297.47760009765625,290.6080017089844,1.0,1.0,0.2077886909246444,0.2077886909246444,1.0,1.0,-5.558943271636963,0.8871691226959229,4.671774387359619,-0.359126478433609,1.0,0.6499999761581421,0.0,351.5413818359375,410.0,38949.37109375,-0.0,13227.203125,1.0,283.1499938964844,289.2362365722656,290.7998962402344,293.2909851074219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443890452384948,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5305.0380859375,0.0,149.58847045898438,1895.4371337890625,0.0,3812.276611328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12159960,296.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59783935546875,0.983829915523529,0.7428954243659973,0.6694149971008301,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5978088378906,0.9990000128746032,1.0,0.7506932020187378,298.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5978088378906,0.9990000128746032,1.0,0.5544594526290894,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5978698730469,0.9448860883712769,0.6577451229095459,0.6248092651367188,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979919433594,0.8278869986534119,0.4451780915260315,2.0209877490997314,290.5978088378906,284.95001220703125,297.6487121582031,287.7816772460937,297.5083923339844,297.4677429199219,290.5973205566406,1.0,1.0,0.2077670991420745,0.2077670991420745,1.0,1.0,-5.555495738983154,0.8863888382911682,4.669106960296631,-0.3590862452983856,1.0,0.6499999761581421,0.0,352.96759033203125,410.0,38894.43359375,-0.0,13220.2158203125,1.0,283.1499938964844,289.2276916503906,290.7825012207031,293.2703552246094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944474160671234,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5296.70458984375,0.0,149.58847045898438,1895.4371337890625,0.0,3813.047119140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12160020,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5759582519531,0.9784691333770752,0.7372346520423889,0.664556086063385,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.575927734375,0.9990000128746032,1.0,0.7592215538024902,297.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.575927734375,0.9990000128746032,1.0,0.5607584714889526,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.57598876953125,0.9394443035125732,0.6549563407897949,0.6223747730255127,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5761108398437,0.8232761025428772,0.4419797658920288,2.007553100585937,290.575927734375,284.95001220703125,297.5707092285156,287.7455139160156,297.4753112792969,297.4476318359375,290.5754089355469,1.0,1.0,0.2077239155769348,0.2077239155769348,1.0,1.0,-5.548372745513916,0.884800910949707,4.663571834564209,-0.3589911162853241,1.0,0.6499999761581421,0.0,355.9095764160156,410.0,38781.8828125,-0.0,13205.7607421875,1.0,283.1499938964844,289.210205078125,290.74639892578125,293.2275085449219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446527361869812,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5279.49755859375,0.0,149.58847045898438,1895.4371337890625,0.0,3814.66455078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12160080,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5759582519531,0.9784691333770752,0.7372346520423889,0.664556086063385,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.575927734375,0.9990000128746032,1.0,0.7592215538024902,297.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.575927734375,0.9990000128746032,1.0,0.5607584714889526,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.57598876953125,0.9394443035125732,0.6549563407897949,0.6223747730255127,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5761108398437,0.8232761025428772,0.4419797658920288,2.007553100585937,290.575927734375,284.95001220703125,297.5707092285156,287.7455139160156,297.4753112792969,297.4476318359375,290.5754089355469,1.0,1.0,0.2077239155769348,0.2077239155769348,1.0,1.0,-5.548372745513916,0.884800910949707,4.663571834564209,-0.3589911162853241,1.0,0.6499999761581421,0.0,355.9095764160156,410.0,38781.8828125,-0.0,13205.7607421875,1.0,283.1499938964844,289.210205078125,290.74639892578125,293.2275085449219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446527361869812,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5279.49755859375,0.0,149.58847045898438,1895.4371337890625,0.0,3814.66455078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12160140,296.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.55340576171875,0.972740888595581,0.7314861416816711,0.6596259474754333,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5533752441406,0.9990000128746032,1.0,0.7679973840713501,297.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5533752441406,0.9990000128746032,1.0,0.5672402381896973,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5534362792969,0.9338127970695496,0.6520432233810425,0.6198296546936035,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5535888671875,0.8185341358184814,0.4386630952358246,1.993618369102478,290.5533752441406,284.95001220703125,297.4902038574219,287.7074584960937,297.4413146972656,297.42706298828125,290.5528564453125,1.0,1.0,0.207680732011795,0.207680732011795,1.0,1.0,-5.5409464836120605,0.8831533789634705,4.657793045043945,-0.3588995933532715,1.0,0.6499999761581421,0.0,358.9698791503906,410.0,38665.890625,-0.0,13190.65234375,1.0,283.1499938964844,289.1921691894531,290.7084350585937,293.1826171875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944853901863098,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5261.5751953125,0.0,149.58847045898438,1895.4371337890625,0.0,3816.486083984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12160200,296.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.55340576171875,0.972740888595581,0.7314861416816711,0.6596259474754333,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5533752441406,0.9990000128746032,1.0,0.7679973840713501,297.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5533752441406,0.9990000128746032,1.0,0.5672402381896973,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5534362792969,0.9338127970695496,0.6520432233810425,0.6198296546936035,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5535888671875,0.8185341358184814,0.4386630952358246,1.993618369102478,290.5533752441406,284.95001220703125,297.4902038574219,287.7074584960937,297.4413146972656,297.42706298828125,290.5528564453125,1.0,1.0,0.207680732011795,0.207680732011795,1.0,1.0,-5.5409464836120605,0.8831533789634705,4.657793045043945,-0.3588995933532715,1.0,0.6499999761581421,0.0,358.9698791503906,410.0,38665.890625,-0.0,13190.65234375,1.0,283.1499938964844,289.1921691894531,290.7084350585937,293.1826171875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944853901863098,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5261.5751953125,0.0,149.58847045898438,1895.4371337890625,0.0,3816.486083984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12160260,296.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5301818847656,0.9666447639465332,0.7256482243537903,0.654621958732605,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5301513671875,0.9990000128746032,1.0,0.7770171165466309,297.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5301513671875,0.9990000128746032,1.0,0.5739021897315979,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5302124023437,0.928030014038086,0.649006724357605,0.6171748638153076,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5303649902344,0.8136196732521057,0.43522909283638,1.9791873693466189,290.5301513671875,284.95001220703125,297.4071655273437,287.6674499511719,297.4063720703125,297.4059753417969,290.52960205078125,1.0,1.0,0.2076555043458938,0.2076555043458938,1.0,1.0,-5.533211708068848,0.8815168738365173,4.6516947746276855,-0.3587400913238525,1.0,0.6499999761581421,0.0,362.1501770019531,410.0,38546.41796875,-0.0,13174.876953125,1.0,283.1499938964844,289.173583984375,290.6685485839844,293.1355895996094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450808763504028,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5242.9169921875,0.0,149.58847045898438,1895.4371337890625,0.0,3818.540283203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12160320,296.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5301818847656,0.9666447639465332,0.7256482243537903,0.654621958732605,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5301513671875,0.9990000128746032,1.0,0.7770171165466309,297.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5301513671875,0.9990000128746032,1.0,0.5739021897315979,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5302124023437,0.928030014038086,0.649006724357605,0.6171748638153076,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5303649902344,0.8136196732521057,0.43522909283638,1.9791873693466189,290.5301513671875,284.95001220703125,297.4071655273437,287.6674499511719,297.4063720703125,297.4059753417969,290.52960205078125,1.0,1.0,0.2076555043458938,0.2076555043458938,1.0,1.0,-5.533211708068848,0.8815168738365173,4.6516947746276855,-0.3587400913238525,1.0,0.6499999761581421,0.0,362.1501770019531,410.0,38546.41796875,-0.0,13174.876953125,1.0,283.1499938964844,289.173583984375,290.6685485839844,293.1355895996094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450808763504028,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5242.9169921875,0.0,149.58847045898438,1895.4371337890625,0.0,3818.540283203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12160380,296.73638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5062561035156,0.9601882696151732,0.7197202444076538,0.6495431661605835,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5062255859375,0.9990000128746032,1.0,0.7862778306007385,297.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5062255859375,0.9990000128746032,1.0,0.5807421207427979,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5062866210937,0.9221459627151488,0.6458460092544556,0.6144098043441772,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5064392089844,0.8084708452224731,0.4316779375076294,1.9642605781555176,290.5062255859375,284.95001220703125,297.3216552734375,287.62548828125,297.3704833984375,297.3843688964844,290.50567626953125,1.0,1.0,0.2076302766799926,0.2076302766799926,1.0,1.0,-5.525161266326904,0.8798202872276306,4.645340919494629,-0.358582079410553,1.0,0.6499999761581421,0.0,365.4523620605469,410.0,38423.4296875,-0.0,13158.4130859375,1.0,283.1499938964844,289.15447998046875,290.6266784667969,293.0863952636719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453327059745787,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5223.50537109375,0.0,149.58847045898438,1895.4371337890625,0.0,3820.819580078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12160440,296.73638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5062561035156,0.9601882696151732,0.7197202444076538,0.6495431661605835,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5062255859375,0.9990000128746032,1.0,0.7862778306007385,297.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5062255859375,0.9990000128746032,1.0,0.5807421207427979,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5062866210937,0.9221459627151488,0.6458460092544556,0.6144098043441772,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5064392089844,0.8084708452224731,0.4316779375076294,1.9642605781555176,290.5062255859375,284.95001220703125,297.3216552734375,287.62548828125,297.3704833984375,297.3843688964844,290.50567626953125,1.0,1.0,0.2076302766799926,0.2076302766799926,1.0,1.0,-5.525161266326904,0.8798202872276306,4.645340919494629,-0.358582079410553,1.0,0.6499999761581421,0.0,365.4523620605469,410.0,38423.4296875,-0.0,13158.4130859375,1.0,283.1499938964844,289.15447998046875,290.6266784667969,293.0863952636719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453327059745787,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5223.50537109375,0.0,149.58847045898438,1895.4371337890625,0.0,3820.819580078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12160500,296.7326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4940490722656,0.9568297863006592,0.716722309589386,0.646975576877594,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4940185546875,0.9990000128746032,1.0,0.7909978032112122,297.90625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4940185546875,0.9990000128746032,1.0,0.5842282772064209,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4940795898437,0.9191855192184448,0.6442186832427979,0.6129855513572693,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942321777344,0.8057823777198792,0.4298584461212158,1.9566112756729128,290.4940185546875,284.95001220703125,297.2779541015625,287.6037292480469,297.3521728515625,297.3733825683594,290.4934387207031,1.0,1.0,0.2076176553964615,0.2076176553964615,1.0,1.0,-5.521015167236328,0.8789481520652771,4.642066955566406,-0.3585045337677002,1.0,0.6499999761581421,0.0,367.1498107910156,410.0,38360.60546875,-0.0,13149.91796875,1.0,283.1499938964844,289.14471435546875,290.6050109863281,293.0609130859375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454673528671264,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5213.51171875,0.0,149.58847045898438,1895.4371337890625,0.0,3822.037841796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12160560,296.7288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4816589355469,0.9533903002738952,0.7137026786804199,0.6443899273872375,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.48162841796875,0.9990000128746032,1.0,0.7957743406295776,297.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.48162841796875,0.9990000128746032,1.0,0.5877562165260315,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.481689453125,0.9162274599075316,0.6425610184669495,0.6115344166755676,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4818420410156,0.8030317425727844,0.4280108511447906,1.948843240737915,290.48162841796875,284.95001220703125,297.2336120605469,287.5814819335937,297.3336181640625,297.3622741699219,290.4810485839844,1.0,1.0,0.2076219171285629,0.2076219171285629,1.0,1.0,-5.516790390014648,0.8781256079673767,4.638664722442627,-0.3583629131317138,1.0,0.6499999761581421,0.0,368.8775024414063,410.0,38296.8984375,-0.0,13141.2490234375,1.0,283.1499938964844,289.1347961425781,290.58282470703125,293.034912109375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456092715263368,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5203.32861328125,0.0,149.58847045898438,1895.4371337890625,0.0,3823.322021484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12160620,296.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.45635986328125,0.946282923221588,0.7075961828231812,0.6391626596450806,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.456298828125,0.9990000128746032,0.9976287484169006,0.8055010437965393,297.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.456298828125,0.9990000128746032,1.0,0.5949403047561646,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4563903808594,0.9103602766990662,0.6391512751579285,0.6085483431816101,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.45654296875,0.797451376914978,0.4242291748523712,1.9329408407211304,290.4563293457031,284.95001220703125,297.14306640625,287.5354309082031,297.2957763671875,297.3396301269531,290.4557189941406,1.0,1.0,0.207630455493927,0.207630455493927,1.0,1.0,-5.508094310760498,0.8764403462409973,4.631654262542725,-0.3580743372440338,1.0,0.6499999761581421,0.0,372.4265747070313,410.0,38166.7890625,-0.0,13123.3701171875,1.0,283.1499938964844,289.11456298828125,290.5368957519531,292.9811706542969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459099173545836,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5182.375,0.0,149.58847045898438,1895.4371337890625,0.0,3826.04150390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12160680,296.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.45635986328125,0.946282923221588,0.7075961828231812,0.6391626596450806,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.456298828125,0.9990000128746032,0.9976287484169006,0.8055010437965393,297.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.456298828125,0.9990000128746032,1.0,0.5949403047561646,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4563903808594,0.9103602766990662,0.6391512751579285,0.6085483431816101,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.45654296875,0.797451376914978,0.4242291748523712,1.9329408407211304,290.4563293457031,284.95001220703125,297.14306640625,287.5354309082031,297.2957763671875,297.3396301269531,290.4557189941406,1.0,1.0,0.207630455493927,0.207630455493927,1.0,1.0,-5.508094310760498,0.8764403462409973,4.631654262542725,-0.3580743372440338,1.0,0.6499999761581421,0.0,372.4265747070313,410.0,38166.7890625,-0.0,13123.3701171875,1.0,283.1499938964844,289.11456298828125,290.5368957519531,292.9811706542969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459099173545836,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5182.375,0.0,149.58847045898438,1895.4371337890625,0.0,3826.04150390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12160740,296.7161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.438232421875,0.9411500692367554,0.7032676935195923,0.6354585289955139,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.43817138671875,0.9990000128746032,0.9953081011772156,0.8124390840530396,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.43817138671875,0.9990000128746032,1.0,0.600064754486084,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4382629394531,0.90634423494339,0.6366931200027466,0.6063947677612305,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4384155273437,0.7934935092926025,0.4215168356895447,1.921533346176148,290.43817138671875,284.95001220703125,297.0780944824219,287.5018920898437,297.2687072753906,297.323486328125,290.43756103515625,1.0,1.0,0.2076364308595657,0.2076364308595657,1.0,1.0,-5.5018157958984375,0.8752225041389465,4.626593112945557,-0.3578751385211944,1.0,0.6499999761581421,0.0,374.9834289550781,410.0,38073.546875,-0.0,13110.4287109375,1.0,283.1499938964844,289.1000671386719,290.5035095214844,292.9421691894531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461438059806824,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5167.24267578125,0.0,149.58847045898438,1895.4371337890625,0.0,3828.1572265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12160800,296.7139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.43035888671875,0.9389246106147766,0.7014070153236389,0.6338666081428528,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4302978515625,0.9990000128746032,0.9942391514778136,0.8154352307319641,297.84210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4302978515625,0.9990000128746032,1.0,0.6022776365280151,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4303894042969,0.9046634435653688,0.6356242299079895,0.60545814037323,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305725097656,0.7917912602424622,0.4203417301177978,1.9165908098220823,290.4303283691406,284.95001220703125,297.04998779296875,287.4873046875,297.2569885253906,297.3164978027344,290.4297180175781,1.0,1.0,0.2076389789581298,0.2076389789581298,1.0,1.0,-5.49908447265625,0.8746924996376038,4.624392032623291,-0.3577910959720611,1.0,0.6499999761581421,0.0,376.0940551757813,410.0,38033.1875,-0.0,13104.7939453125,1.0,283.1499938964844,289.09381103515625,290.4889221191406,292.9251708984375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462445974349976,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5160.65576171875,0.0,149.58847045898438,1895.4371337890625,0.0,3829.068115234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12160860,296.7066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4036560058594,0.9313717484474182,0.6951290369033813,0.6284967064857483,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4035949707031,0.9990000128746032,0.9903441667556764,0.8255916833877563,297.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4035949707031,0.9990000128746032,1.0,0.6097792387008667,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4036865234375,0.8991603851318359,0.6319693326950073,0.6022544503211975,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.40386962890625,0.7860565781593323,0.4163413047790527,1.8997626304626465,290.40362548828125,284.95001220703125,296.9544677734375,287.4375305175781,297.2171936035156,297.29278564453125,290.4029846191406,1.0,1.0,0.2076558917760849,0.2076558917760849,1.0,1.0,-5.489737033843994,0.872910737991333,4.616826057434082,-0.3574785888195038,1.0,0.6499999761581421,0.0,379.8883361816406,410.0,37895.91015625,-0.0,13085.4697265625,1.0,283.1499938964844,289.07244873046875,290.4390563964844,292.86688232421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946549654006958,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5138.1953125,0.0,149.58847045898438,1895.4371337890625,0.0,3831.825927734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12160920,296.7066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4036560058594,0.9313717484474182,0.6951290369033813,0.6284967064857483,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4035949707031,0.9990000128746032,0.9903441667556764,0.8255916833877563,297.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4035949707031,0.9990000128746032,1.0,0.6097792387008667,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4036865234375,0.8991603851318359,0.6319693326950073,0.6022544503211975,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.40386962890625,0.7860565781593323,0.4163413047790527,1.8997626304626465,290.40362548828125,284.95001220703125,296.9544677734375,287.4375305175781,297.2171936035156,297.29278564453125,290.4029846191406,1.0,1.0,0.2076558917760849,0.2076558917760849,1.0,1.0,-5.489737033843994,0.872910737991333,4.616826057434082,-0.3574785888195038,1.0,0.6499999761581421,0.0,379.8883361816406,410.0,37895.91015625,-0.0,13085.4697265625,1.0,283.1499938964844,289.07244873046875,290.4390563964844,292.86688232421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946549654006958,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5138.1953125,0.0,149.58847045898438,1895.4371337890625,0.0,3831.825927734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12160980,296.7005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3807373046875,0.9249602556228638,0.6897992491722107,0.6239393353462219,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.38067626953125,0.9990000128746032,0.9866860508918762,0.8342681527137756,297.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.38067626953125,0.9990000128746032,1.0,0.6161876320838928,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3807678222656,0.8945169448852539,0.628808319568634,0.5994824171066284,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3809509277344,0.7812079191207886,0.4129038453102112,1.885300040245056,290.38067626953125,284.95001220703125,296.8725280761719,287.3949890136719,297.18310546875,297.2724609375,290.3800354003906,1.0,1.0,0.2076700627803802,0.2076700627803802,1.0,1.0,-5.48164176940918,0.8713662028312683,4.610275745391846,-0.3572171926498413,1.0,0.6499999761581421,0.0,383.1656799316406,410.0,37778.08984375,-0.0,13068.6884765625,1.0,283.1499938964844,289.0541381835937,290.3962707519531,292.8167724609375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467540979385376,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5118.9404296875,0.0,149.58847045898438,1895.4371337890625,0.0,3833.673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12161040,296.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3762512207031,0.923723042011261,0.6887654662132263,0.6230555176734924,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761901855469,0.9990000128746032,0.985939085483551,0.8359560370445251,297.7878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761901855469,0.9990000128746032,1.0,0.6174342632293701,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.37628173828125,0.8936179876327515,0.6281891465187073,0.5989392399787903,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37646484375,0.7802706360816956,0.412232905626297,1.882477045059204,290.376220703125,284.95001220703125,296.8565673828125,287.38671875,297.17645263671875,297.2685241699219,290.37554931640625,1.0,1.0,0.2076727896928787,0.2076727896928787,1.0,1.0,-5.480055332183838,0.871063232421875,4.608992099761963,-0.3571670055389404,1.0,0.6499999761581421,0.0,383.8070983886719,410.0,37755.1171875,-0.0,13065.392578125,1.0,283.1499938964844,289.050537109375,290.387939453125,292.8070068359375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467889070510864,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5115.19140625,0.0,149.58847045898438,1895.4371337890625,0.0,3833.98828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12161100,296.69580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3623046875,0.9199014902114868,0.6855524182319641,0.6203089356422424,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3622436523437,0.9990000128746032,0.9835419654846193,0.8412125706672668,297.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3622436523437,0.9990000128746032,1.0,0.6213167309761047,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3623352050781,0.8908283710479736,0.6262525916099548,0.5972403883934021,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.362548828125,0.7773656249046326,0.4101397097110748,1.873668909072876,290.3622741699219,284.95001220703125,296.8067932128906,287.36090087890625,297.15576171875,297.2561950683594,290.3616027832031,1.0,1.0,0.2076812386512756,0.2076812386512756,1.0,1.0,-5.475089073181152,0.8701143860816956,4.604974746704102,-0.3570117652416229,1.0,0.6499999761581421,0.0,385.812744140625,410.0,37683.48046875,-0.0,13055.072265625,1.0,283.1499938964844,289.0393981933594,290.36199951171875,292.7765808105469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468892216682434,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5103.5166015625,0.0,149.58847045898438,1895.4371337890625,0.0,3834.894775390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12161160,296.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3482360839844,0.9161076545715332,0.6823194622993469,0.6175456643104553,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34814453125,0.9990000128746032,0.9810140132904052,0.8465154767036438,297.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.34814453125,0.9990000128746032,1.0,0.6252334713935852,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3482666015625,0.8880299925804138,0.6242859363555908,0.595514714717865,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.34844970703125,0.7744569778442383,0.4080216884613037,1.8647557497024536,290.3481750488281,284.95001220703125,296.7564697265625,287.3348693847656,297.1348876953125,297.2438049316406,290.3475036621094,1.0,1.0,0.207710713148117,0.207710713148117,1.0,1.0,-5.470041751861572,0.8692299127578735,4.60081148147583,-0.3567763864994049,1.0,0.6499999761581421,0.0,387.8484191894531,410.0,37611.09765625,-0.0,13044.56640625,1.0,283.1499938964844,289.02813720703125,290.3358459472656,292.7458801269531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469797015190125,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5091.736328125,0.0,149.58847045898438,1895.4371337890625,0.0,3835.712646484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12161220,296.6851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.31964111328125,0.908690631389618,0.6757930517196655,0.6119686961174011,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3195495605469,0.9990000128746032,0.9755378365516664,0.8572608828544617,297.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3195495605469,0.9990000128746032,1.0,0.6331700086593628,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3196716308594,0.8824113607406616,0.6202598810195923,0.5919805765151978,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3198547363281,0.7686367034912109,0.4037112891674042,1.8466135263442995,290.319580078125,284.95001220703125,296.6543273925781,287.2821044921875,297.0926208496094,297.21881103515625,290.31890869140625,1.0,1.0,0.2077696770429611,0.2077696770429611,1.0,1.0,-5.459695339202881,0.8674212098121643,4.592273712158203,-0.3562961518764496,1.0,0.6499999761581421,0.0,392.011474609375,410.0,37464.32421875,-0.0,13022.98828125,1.0,283.1499938964844,289.0052795410156,290.2828674316406,292.68365478515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947133481502533,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5067.87744140625,0.0,149.58847045898438,1895.4371337890625,0.0,3837.10205078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12161280,296.6851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.31964111328125,0.908690631389618,0.6757930517196655,0.6119686961174011,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3195495605469,0.9990000128746032,0.9755378365516664,0.8572608828544617,297.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3195495605469,0.9990000128746032,1.0,0.6331700086593628,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3196716308594,0.8824113607406616,0.6202598810195923,0.5919805765151978,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3198547363281,0.7686367034912109,0.4037112891674042,1.8466135263442995,290.319580078125,284.95001220703125,296.6543273925781,287.2821044921875,297.0926208496094,297.21881103515625,290.31890869140625,1.0,1.0,0.2077696770429611,0.2077696770429611,1.0,1.0,-5.459695339202881,0.8674212098121643,4.592273712158203,-0.3562961518764496,1.0,0.6499999761581421,0.0,392.011474609375,410.0,37464.32421875,-0.0,13022.98828125,1.0,283.1499938964844,289.0052795410156,290.2828674316406,292.68365478515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947133481502533,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5067.87744140625,0.0,149.58847045898438,1895.4371337890625,0.0,3837.10205078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12161340,296.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2906188964844,0.9016772508621216,0.6691901683807373,0.6063275933265686,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.29052734375,0.9990000128746032,0.9694759249687196,0.8681771159172058,297.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.29052734375,0.9990000128746032,1.0,0.6412326693534851,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2906799316406,0.876780092716217,0.6161129474639893,0.5883384346961975,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2908630371094,0.7628329396247864,0.3993074595928192,1.828073620796204,290.29058837890625,284.95001220703125,296.5502624511719,287.2284240722656,297.0499572753906,297.1938781738281,290.2898864746094,1.0,1.0,0.2078286260366439,0.2078286260366439,1.0,1.0,-5.449020862579346,0.8655462265014648,4.583474636077881,-0.3558179438114166,1.0,0.6499999761581421,0.0,396.2928771972656,410.0,37315.53515625,-0.0,13000.6552734375,1.0,283.1499938964844,288.9820861816406,290.22906494140625,292.62042236328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94725900888443,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5043.6787109375,0.0,149.58847045898438,1895.4371337890625,0.0,3838.236083984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12161400,296.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2906188964844,0.9016772508621216,0.6691901683807373,0.6063275933265686,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.29052734375,0.9990000128746032,0.9694759249687196,0.8681771159172058,297.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.29052734375,0.9990000128746032,1.0,0.6412326693534851,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2906799316406,0.876780092716217,0.6161129474639893,0.5883384346961975,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2908630371094,0.7628329396247864,0.3993074595928192,1.828073620796204,290.29058837890625,284.95001220703125,296.5502624511719,287.2284240722656,297.0499572753906,297.1938781738281,290.2898864746094,1.0,1.0,0.2078286260366439,0.2078286260366439,1.0,1.0,-5.449020862579346,0.8655462265014648,4.583474636077881,-0.3558179438114166,1.0,0.6499999761581421,0.0,396.2928771972656,410.0,37315.53515625,-0.0,13000.6552734375,1.0,283.1499938964844,288.9820861816406,290.22906494140625,292.62042236328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94725900888443,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5043.6787109375,0.0,149.58847045898438,1895.4371337890625,0.0,3838.236083984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12161460,296.6714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2613830566406,0.894851565361023,0.6625163555145264,0.600627064704895,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2612609863281,0.9990000128746032,0.9627937078475952,0.8792442679405212,297.6719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2612609863281,0.9990000128746032,1.0,0.6494068503379822,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26141357421875,0.871155321598053,0.6118460297584534,0.5845904350280762,296.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2616271972656,0.7570693492889404,0.3948187530040741,1.8091716766357424,290.2613220214844,284.95001220703125,296.4444274902344,287.1739807128906,297.0072021484375,297.1693115234375,290.2606201171875,1.0,1.0,0.207903191447258,0.207903191447258,1.0,1.0,-5.438030242919922,0.8636687994003296,4.574361801147461,-0.355280190706253,1.0,0.6499999761581421,0.0,400.6872863769531,410.0,37165.56640625,-0.0,12977.5849609375,1.0,283.1499938964844,288.9587097167969,290.1745300292969,292.55633544921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473653435707092,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5019.21435546875,0.0,149.58847045898438,1895.4371337890625,0.0,3839.1962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
