time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161520,296.6714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2613830566406,0.894851565361023,0.6625163555145264,0.600627064704895,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2612609863281,0.9990000128746032,0.9627937078475952,0.8792442679405212,297.6719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2612609863281,0.9990000128746032,1.0,0.6494068503379822,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26141357421875,0.871155321598053,0.6118460297584534,0.5845904350280762,296.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2616271972656,0.7570693492889404,0.3948187530040741,1.8091716766357424,290.2613220214844,284.95001220703125,296.4444274902344,287.1739807128906,297.0072021484375,297.1693115234375,290.2606201171875,1.0,1.0,0.207903191447258,0.207903191447258,1.0,1.0,-5.438030242919922,0.8636687994003296,4.574361801147461,-0.355280190706253,1.0,0.6499999761581421,0.0,400.6872863769531,410.0,37165.56640625,-0.0,12977.5849609375,1.0,283.1499938964844,288.9587097167969,290.1745300292969,292.55633544921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473653435707092,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5019.21435546875,0.0,149.58847045898438,1895.4371337890625,0.0,3839.1962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12161580,296.6647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2319641113281,0.8880309462547302,0.6557738184928894,0.5948694944381714,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2318725585937,0.9990000128746032,0.9554184079170228,0.8904529809951782,297.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2318725585937,0.9990000128746032,1.0,0.6576855182647705,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23199462890625,0.8655440807342529,0.607441782951355,0.5807237029075623,296.8481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2322082519531,0.7513619661331177,0.3902532756328583,1.789940595626831,290.2319030761719,284.95001220703125,296.3369445800781,287.1187744140625,296.96453857421875,297.14532470703125,290.231201171875,1.0,1.0,0.207977756857872,0.207977756857872,1.0,1.0,-5.426723480224609,0.8617289662361145,4.5649943351745605,-0.3547427058219909,1.0,0.6499999761581421,0.0,405.1930236816406,410.0,37014.98828125,-0.0,12953.78515625,1.0,283.1499938964844,288.9351806640625,290.1192321777344,292.491455078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474576711654664,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4994.53271484375,0.0,149.58847045898438,1895.4371337890625,0.0,3840.030029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12161640,296.6647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2319641113281,0.8880309462547302,0.6557738184928894,0.5948694944381714,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2318725585937,0.9990000128746032,0.9554184079170228,0.8904529809951782,297.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2318725585937,0.9990000128746032,1.0,0.6576855182647705,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23199462890625,0.8655440807342529,0.607441782951355,0.5807237029075623,296.8481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2322082519531,0.7513619661331177,0.3902532756328583,1.789940595626831,290.2319030761719,284.95001220703125,296.3369445800781,287.1187744140625,296.96453857421875,297.14532470703125,290.231201171875,1.0,1.0,0.207977756857872,0.207977756857872,1.0,1.0,-5.426723480224609,0.8617289662361145,4.5649943351745605,-0.3547427058219909,1.0,0.6499999761581421,0.0,405.1930236816406,410.0,37014.98828125,-0.0,12953.78515625,1.0,283.1499938964844,288.9351806640625,290.1192321777344,292.491455078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474576711654664,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4994.53271484375,0.0,149.58847045898438,1895.4371337890625,0.0,3840.030029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12161700,296.6614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.21728515625,0.8846103549003601,0.6523747444152832,0.5919685363769531,296.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171630859375,0.9990000128746032,0.9514350295066832,0.8960819244384766,297.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171630859375,0.9990000128746032,1.0,0.6619020104408264,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2173156738281,0.8627269864082336,0.6051827669143677,0.5787394642829895,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.217529296875,0.7485167980194092,0.3879381418228149,1.7801997661590576,290.2172241210937,284.95001220703125,296.2826538085937,287.0909118652344,296.9433898925781,297.1337585449219,290.21649169921875,1.0,1.0,0.208015039563179,0.208015039563179,1.0,1.0,-5.420890808105469,0.8607227206230164,4.560168266296387,-0.3544688820838928,1.0,0.6499999761581421,0.0,407.5092468261719,410.0,36939.734375,-0.0,12941.609375,1.0,283.1499938964844,288.9234313964844,290.0913391113281,292.4587097167969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947497546672821,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4982.13134765625,0.0,149.58847045898438,1895.4371337890625,0.0,3840.389892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12161760,296.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2015991210937,0.8807110786437988,0.6489406824111938,0.5890741944313049,296.81475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20147705078125,0.998664379119873,0.9473896026611328,0.8982798457145691,297.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20147705078125,0.9990000128746032,1.0,0.6672504544258118,296.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2016296386719,0.8594589233398438,0.6028767228126526,0.5767485499382019,296.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2018737792969,0.7453076243400574,0.3855820298194885,1.7704663276672363,290.2015380859375,284.95001220703125,296.2279968261719,287.0628967285156,296.922607421875,297.1226806640625,290.20068359375,1.0,0.9997780323028564,0.2080760449171066,0.2080760449171066,1.0,1.0,-5.412309646606445,0.8592563271522522,4.55305290222168,-0.3538492023944855,1.0,0.6499999761581421,0.0,410.4070434570313,410.0,36857.171875,-0.0,12918.87890625,1.0,283.1499938964844,288.9110412597656,290.0632629394531,292.4256896972656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475315809249878,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4969.4345703125,0.0,149.58847045898438,1895.4371337890625,0.0,3840.697509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12161820,296.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1612243652344,0.8729588985443115,0.6418917179107666,0.5831587314605713,296.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1610412597656,0.9928714036941528,0.9398022890090942,0.8915299773216248,297.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1610412597656,0.9990000128746032,1.0,0.6780054569244385,296.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1612548828125,0.8529750108718872,0.598077118396759,0.5726176500320435,296.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1615905761719,0.7389271855354309,0.3806976079940796,1.750350832939148,290.1611022949219,284.95001220703125,296.11773681640625,287.00640869140625,296.8812561035156,297.1011657714844,290.15997314453125,1.0,0.9970760345458984,0.208198070526123,0.208198070526123,1.0,1.0,-5.380904197692871,0.853499710559845,4.52740478515625,-0.3523346483707428,1.0,0.6499999761581421,0.0,415.3109436035156,410.0,36646.96484375,-0.0,12782.6953125,1.0,283.1499938964844,288.8797607421875,290.006103515625,292.35699462890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474823474884032,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4941.189453125,0.0,149.58847045898438,1895.4371337890625,0.0,3840.253173828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12161880,296.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1612243652344,0.8729588985443115,0.6418917179107666,0.5831587314605713,296.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1610412597656,0.9928714036941528,0.9398022890090942,0.8915299773216248,297.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1610412597656,0.9990000128746032,1.0,0.6780054569244385,296.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1612548828125,0.8529750108718872,0.598077118396759,0.5726176500320435,296.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1615905761719,0.7389271855354309,0.3806976079940796,1.750350832939148,290.1611022949219,284.95001220703125,296.11773681640625,287.00640869140625,296.8812561035156,297.1011657714844,290.15997314453125,1.0,0.9970760345458984,0.208198070526123,0.208198070526123,1.0,1.0,-5.380904197692871,0.853499710559845,4.52740478515625,-0.3523346483707428,1.0,0.6499999761581421,0.0,415.3109436035156,410.0,36646.96484375,-0.0,12782.6953125,1.0,283.1499938964844,288.8797607421875,290.006103515625,292.35699462890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474823474884032,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4941.189453125,0.0,149.58847045898438,1895.4371337890625,0.0,3840.253173828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12161940,296.6411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1162109375,0.8664706349372864,0.6346575021743774,0.5769907832145691,296.7582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.11602783203125,0.9879263043403624,0.9327214956283568,0.8851120471954346,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1159973144531,0.9990000128746032,1.0,0.6859177947044373,296.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1162414550781,0.8476747870445251,0.5930719375610352,0.5682060122489929,296.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166076660156,0.7334889769554138,0.3756462037563324,1.729048490524292,290.1160888671875,284.95001220703125,296.0062561035156,286.94940185546875,296.8401794433594,297.08038330078125,290.1148986816406,1.0,0.9930605292320251,0.2083201110363006,0.2083201110363006,1.0,1.0,-5.344238758087158,0.8466875553131104,4.497550964355469,-0.3509550988674164,1.0,0.6499999761581421,0.0,418.0271301269531,410.0,36420.015625,-0.0,12598.216796875,1.0,283.1499938964844,288.8446044921875,289.9473876953125,292.2845458984375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470685720443726,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4911.0048828125,0.0,149.58847045898438,1895.4371337890625,0.0,3836.515380859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12162000,296.6411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1162109375,0.8664706349372864,0.6346575021743774,0.5769907832145691,296.7582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.11602783203125,0.9879263043403624,0.9327214956283568,0.8851120471954346,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1159973144531,0.9990000128746032,1.0,0.6859177947044373,296.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1162414550781,0.8476747870445251,0.5930719375610352,0.5682060122489929,296.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166076660156,0.7334889769554138,0.3756462037563324,1.729048490524292,290.1160888671875,284.95001220703125,296.0062561035156,286.94940185546875,296.8401794433594,297.08038330078125,290.1148986816406,1.0,0.9930605292320251,0.2083201110363006,0.2083201110363006,1.0,1.0,-5.344238758087158,0.8466875553131104,4.497550964355469,-0.3509550988674164,1.0,0.6499999761581421,0.0,418.0271301269531,410.0,36420.015625,-0.0,12598.216796875,1.0,283.1499938964844,288.8446044921875,289.9473876953125,292.2845458984375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470685720443726,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4911.0048828125,0.0,149.58847045898438,1895.4371337890625,0.0,3836.515380859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12162060,296.6280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.970947265625,0.8602692484855652,0.6269000172615051,0.5705397725105286,296.73358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9699401855469,0.9830141067504884,0.9252769351005554,0.8786457777023315,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9698181152344,0.9990000128746032,1.0,0.6930879354476929,296.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9711608886719,0.8426408171653748,0.5876309275627136,0.5635165572166443,296.80889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9730834960937,0.7282262444496155,0.3702976107597351,1.7068006992340088,289.9703369140625,284.95001220703125,295.89373779296875,286.8919372558594,296.5554504394531,297.0560913085937,289.96453857421875,1.0,0.9879301190376282,0.524992048740387,0.524992048740387,0.6000000238418579,1.0,-5.30482816696167,2.3070952892303467,2.997732639312744,1.117187738418579,1.0,0.6499999761581421,0.0,420.4043884277344,410.0,35560.10546875,-0.0,12379.947265625,1.0,283.1499938964844,288.7350158691406,289.8846435546875,292.1940002441406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458373188972472,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4850.6396484375,0.0,149.58847045898438,1895.4371337890625,0.0,3825.384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12162120,296.6280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.970947265625,0.8602692484855652,0.6269000172615051,0.5705397725105286,296.73358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9699401855469,0.9830141067504884,0.9252769351005554,0.8786457777023315,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9698181152344,0.9990000128746032,1.0,0.6930879354476929,296.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9711608886719,0.8426408171653748,0.5876309275627136,0.5635165572166443,296.80889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9730834960937,0.7282262444496155,0.3702976107597351,1.7068006992340088,289.9703369140625,284.95001220703125,295.89373779296875,286.8919372558594,296.5554504394531,297.0560913085937,289.96453857421875,1.0,0.9879301190376282,0.524992048740387,0.524992048740387,0.6000000238418579,1.0,-5.30482816696167,2.3070952892303467,2.997732639312744,1.117187738418579,1.0,0.6499999761581421,0.0,420.4043884277344,410.0,35560.10546875,-0.0,12379.947265625,1.0,283.1499938964844,288.7350158691406,289.8846435546875,292.1940002441406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458373188972472,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4850.6396484375,0.0,149.58847045898438,1895.4371337890625,0.0,3825.384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12162180,296.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.82830810546875,0.8570414781570435,0.62208491563797,0.5666032433509827,296.7131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8270568847656,0.9804043173789978,0.920529842376709,0.8746393918991089,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.82684326171875,0.9990000128746032,1.0,0.6958893537521362,296.8103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8285827636719,0.8400559425354004,0.5841642618179321,0.5605905055999756,296.7987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8309936523437,0.7254645824432373,0.3670567274093628,1.6935710906982422,289.8275146484375,284.95001220703125,295.8348693847656,286.86187744140625,296.2928466796875,297.035888671875,289.8202819824219,1.0,0.98495751619339,0.6896615028381348,0.6896615028381348,0.3919999897480011,1.0,-5.27916431427002,3.292714357376098,1.9864500761032104,2.106632947921753,1.0,0.6499999761581421,0.0,421.30023193359375,410.0,34787.99609375,-0.0,12248.5009765625,1.0,283.1499938964844,288.6221008300781,289.84259033203125,292.1176147460937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943295419216156,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4794.99853515625,0.0,149.58847045898438,1895.4371337890625,0.0,3802.3662109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12162240,296.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6786499023437,0.8538346290588379,0.6171724796295166,0.5625357627868652,296.689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.67730712890625,0.9777106046676636,0.9155504703521729,0.8703867793083191,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6770935058594,0.9990000128746032,1.0,0.6977766156196594,296.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.67889404296875,0.8374598622322083,0.5805219411849976,0.5574823617935181,296.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6814270019531,0.7226767539978027,0.3637212216854095,1.6799006462097168,289.6778259277344,284.95001220703125,295.7803039550781,286.8340759277344,296.03289794921875,297.0131225585937,289.6703796386719,1.0,0.9819736480712892,0.8416640162467957,0.8416640162467957,0.2000000029802322,1.0,-5.251213073730469,4.199548244476318,1.0516650676727295,3.017033815383911,1.0,0.6499999761581421,0.0,422.2461242675781,410.0,34010.09765625,-0.0,12113.232421875,1.0,283.1499938964844,288.501953125,289.7991638183594,292.0331726074219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391429424285888,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4736.69140625,0.0,149.58847045898438,1895.4371337890625,0.0,3764.648681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12162300,296.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4872436523437,0.8503422141075134,0.6116148233413696,0.557920515537262,296.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4862060546875,0.9746586680412292,0.909779131412506,0.8654308319091797,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.48602294921875,0.9988099336624146,1.0,0.698776125907898,296.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4874572753906,0.834593653678894,0.5762919187545776,0.5538507103919983,296.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4896850585937,0.719545304775238,0.3598985970020294,1.6641770601272583,289.4866027832031,284.95001220703125,295.7232971191406,286.8050231933594,295.7245788574219,296.9859924316406,289.4813537597656,1.0,0.978595733642578,1.0,1.0,0.0,1.0,-5.2176194190979,5.217514991760254,0.000104387065221,4.039053440093994,1.0,0.6499999761581421,0.0,423.41644287109375,410.0,33060.109375,-0.0,11957.9306640625,1.0,283.1499938964844,288.350341796875,289.7520446777344,291.9349975585937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329518675804138,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4666.0908203125,0.0,149.58847045898438,1895.4371337890625,0.0,3708.168212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12162360,296.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4224548339844,0.8452485203742981,0.605938732624054,0.5530485510826111,296.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4219970703125,0.969632923603058,0.9037593603134156,0.8600785732269287,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4219055175781,0.9965351819992064,1.0,0.6991316080093384,296.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.42254638671875,0.8301592469215393,0.5717946887016296,0.5499141812324524,296.7535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4234313964844,0.7148908376693726,0.3557830452919006,1.6472398042678833,289.42218017578125,284.95001220703125,295.6661376953125,286.7759094238281,295.6673889160156,296.9589233398437,289.4194030761719,1.0,0.974465548992157,1.0,1.0,0.0,1.0,-5.180542469024658,5.180521011352539,2.16160715353908e-05,4.010572910308838,1.0,0.6499999761581421,0.0,425.7374572753906,410.0,32805.28125,-0.0,11777.1318359375,1.0,283.1499938964844,288.2879333496094,289.7067565917969,291.8461303710937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251431226730348,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4629.89697265625,0.0,149.58847045898438,1895.4371337890625,0.0,3636.54443359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12162420,296.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3187866210937,0.8370450139045715,0.5957251191139221,0.5439911484718323,296.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3183288574219,0.96110999584198,0.892818033695221,0.8499364256858826,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3182373046875,0.9930390119552612,1.0,0.6993755102157593,296.7201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3188781738281,0.8228588700294495,0.5634646415710449,0.542243480682373,296.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3197631835937,0.7063500285148621,0.3479411005973816,1.6131490468978882,289.3185119628906,284.95001220703125,295.5513610839844,286.7174987792969,295.5526123046875,296.9210205078125,289.3157958984375,1.0,0.9656257033348083,1.0,1.0,0.0,1.0,-5.107290267944336,5.107269287109375,2.1007122995797545e-05,3.953639507293701,1.0,0.6499999761581421,0.0,427.888427734375,410.0,32282.03125,-0.0,11405.3447265625,1.0,283.1499938964844,288.2056884765625,289.6515197753906,291.74273681640625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911450207233429,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4584.0712890625,0.0,149.58847045898438,1895.4371337890625,0.0,3510.05712890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12162480,296.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3187866210937,0.8370450139045715,0.5957251191139221,0.5439911484718323,296.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3183288574219,0.96110999584198,0.892818033695221,0.8499364256858826,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3182373046875,0.9930390119552612,1.0,0.6993755102157593,296.7201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3188781738281,0.8228588700294495,0.5634646415710449,0.542243480682373,296.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3197631835937,0.7063500285148621,0.3479411005973816,1.6131490468978882,289.3185119628906,284.95001220703125,295.5513610839844,286.7174987792969,295.5526123046875,296.9210205078125,289.3157958984375,1.0,0.9656257033348083,1.0,1.0,0.0,1.0,-5.107290267944336,5.107269287109375,2.1007122995797545e-05,3.953639507293701,1.0,0.6499999761581421,0.0,427.888427734375,410.0,32282.03125,-0.0,11405.3447265625,1.0,283.1499938964844,288.2056884765625,289.6515197753906,291.74273681640625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911450207233429,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4584.0712890625,0.0,149.58847045898438,1895.4371337890625,0.0,3510.05712890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12162540,296.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2177734375,0.8304279446601868,0.5860287547111511,0.5355268716812134,296.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2173156738281,0.9540082812309264,0.8825057148933411,0.8404924273490906,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2172241210937,0.9905798435211182,1.0,0.6995533108711243,296.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2178649902344,0.816896915435791,0.5555938482284546,0.535023033618927,296.7054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.21875,0.6988648176193237,0.3404960930347442,1.580593466758728,289.2174987792969,284.95001220703125,295.43609619140625,286.658935546875,295.4373779296875,296.8931579589844,289.2148132324219,1.0,0.9567233324050904,1.0,1.0,0.0,1.0,-5.0379252433776855,5.037904739379883,2.04396819754038e-05,3.899765491485596,1.0,0.6499999761581421,0.0,428.1874084472656,410.0,31770.265625,-0.0,11046.6845703125,1.0,283.1499938964844,288.1254577636719,289.6112365722656,291.6693725585937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901963710784912,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4543.3916015625,0.0,149.58847045898438,1895.4371337890625,0.0,3421.88232421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12162600,296.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2177734375,0.8304279446601868,0.5860287547111511,0.5355268716812134,296.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2173156738281,0.9540082812309264,0.8825057148933411,0.8404924273490906,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2172241210937,0.9905798435211182,1.0,0.6995533108711243,296.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2178649902344,0.816896915435791,0.5555938482284546,0.535023033618927,296.7054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.21875,0.6988648176193237,0.3404960930347442,1.580593466758728,289.2174987792969,284.95001220703125,295.43609619140625,286.658935546875,295.4373779296875,296.8931579589844,289.2148132324219,1.0,0.9567233324050904,1.0,1.0,0.0,1.0,-5.0379252433776855,5.037904739379883,2.04396819754038e-05,3.899765491485596,1.0,0.6499999761581421,0.0,428.1874084472656,410.0,31770.265625,-0.0,11046.6845703125,1.0,283.1499938964844,288.1254577636719,289.6112365722656,291.6693725585937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901963710784912,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4543.3916015625,0.0,149.58847045898438,1895.4371337890625,0.0,3421.88232421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12162660,296.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1181030273437,0.8242267966270447,0.5764087438583374,0.527165949344635,296.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1176147460937,0.9472010731697084,0.8723057508468628,0.8312135338783264,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1175231933594,0.9884135723114014,1.0,0.6997116208076477,296.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1181640625,0.811231255531311,0.547855794429779,0.5279605984687805,296.6896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1190795898437,0.6917986869812012,0.3332502245903015,1.549002766609192,289.1177978515625,284.95001220703125,295.3205261230469,286.6002502441406,295.32183837890625,296.8697509765625,289.1151123046875,1.0,0.9479241967201232,1.0,1.0,0.0,1.0,-4.970226764678955,4.970206737518311,1.989347765629645e-05,3.847214460372925,1.0,0.6499999761581421,0.0,428.0345458984375,410.0,31263.73046875,-0.0,10701.0322265625,1.0,283.1499938964844,288.0462341308594,289.565673828125,291.5948181152344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952256441116333,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4501.919921875,0.0,149.58847045898438,1895.4371337890625,0.0,3359.040771484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12162720,296.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1181030273437,0.8242267966270447,0.5764087438583374,0.527165949344635,296.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1176147460937,0.9472010731697084,0.8723057508468628,0.8312135338783264,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1175231933594,0.9884135723114014,1.0,0.6997116208076477,296.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1181640625,0.811231255531311,0.547855794429779,0.5279605984687805,296.6896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1190795898437,0.6917986869812012,0.3332502245903015,1.549002766609192,289.1177978515625,284.95001220703125,295.3205261230469,286.6002502441406,295.32183837890625,296.8697509765625,289.1151123046875,1.0,0.9479241967201232,1.0,1.0,0.0,1.0,-4.970226764678955,4.970206737518311,1.989347765629645e-05,3.847214460372925,1.0,0.6499999761581421,0.0,428.0345458984375,410.0,31263.73046875,-0.0,10701.0322265625,1.0,283.1499938964844,288.0462341308594,289.565673828125,291.5948181152344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952256441116333,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4501.919921875,0.0,149.58847045898438,1895.4371337890625,0.0,3359.040771484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12162780,296.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0189208984375,0.818039059638977,0.5667495131492615,0.5187798738479614,296.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0184631347656,0.9403046369552612,0.8620246052742004,0.8218839168548584,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0183410644531,0.986287236213684,1.0,0.6998661756515503,296.65948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0190124511719,0.8054310083389282,0.5401020646095276,0.5209038257598877,296.6764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0199279785156,0.6848375201225281,0.326077789068222,1.5178263187408447,289.0186462402344,284.95001220703125,295.20477294921875,286.5415954589844,295.20611572265625,296.8487243652344,289.0158996582031,1.0,0.9392141103744508,1.0,1.0,0.0,1.0,-4.902949333190918,4.90293025970459,1.935807085828856e-05,3.795008897781372,1.0,0.6499999761581421,0.0,427.8643493652344,410.0,30758.998046875,-0.0,10365.369140625,1.0,283.1499938964844,287.96734619140625,289.512939453125,291.5131530761719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889611005783081,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4458.88916015625,0.0,149.58847045898438,1895.4371337890625,0.0,3306.56982421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12162840,296.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0189208984375,0.818039059638977,0.5667495131492615,0.5187798738479614,296.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0184631347656,0.9403046369552612,0.8620246052742004,0.8218839168548584,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0183410644531,0.986287236213684,1.0,0.6998661756515503,296.65948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0190124511719,0.8054310083389282,0.5401020646095276,0.5209038257598877,296.6764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0199279785156,0.6848375201225281,0.326077789068222,1.5178263187408447,289.0186462402344,284.95001220703125,295.20477294921875,286.5415954589844,295.20611572265625,296.8487243652344,289.0158996582031,1.0,0.9392141103744508,1.0,1.0,0.0,1.0,-4.902949333190918,4.90293025970459,1.935807085828856e-05,3.795008897781372,1.0,0.6499999761581421,0.0,427.8643493652344,410.0,30758.998046875,-0.0,10365.369140625,1.0,283.1499938964844,287.96734619140625,289.512939453125,291.5131530761719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889611005783081,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4458.88916015625,0.0,149.58847045898438,1895.4371337890625,0.0,3306.56982421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12162900,296.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96942138671875,0.8148892521858215,0.561893105506897,0.514564573764801,296.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96893310546875,0.9367908239364624,0.8568271994590759,0.8171707391738892,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.96881103515625,0.985210657119751,1.0,0.6999360918998718,296.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.969482421875,0.8024499416351318,0.5361962914466858,0.5173532366752625,296.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.6813637614250183,0.3224972188472748,1.5022884607315063,288.9691162109375,284.95001220703125,295.1468811035156,286.51226806640625,295.1482238769531,296.8387756347656,288.96636962890625,1.0,0.9348784685134888,1.0,1.0,0.0,1.0,-4.8692545890808105,4.869235515594482,1.909268758026883e-05,3.7688686847686768,1.0,0.6499999761581421,0.0,427.81048583984375,410.0,30506.767578125,-0.0,10200.4794921875,1.0,283.1499938964844,287.9279479980469,289.48468017578125,291.4700927734375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869189023971558,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4436.96875,0.0,149.58847045898438,1895.4371337890625,0.0,3281.381591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12162960,296.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9197692871094,0.8116241693496704,0.5570151209831238,0.5103359222412109,296.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9192810058594,0.9331622123718262,0.8515849709510803,0.8124232888221741,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.91912841796875,0.9838975667953492,0.9987258911132812,0.6995888352394104,296.6435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9198303222656,0.7993965744972229,0.5322632789611816,0.5137848854064941,296.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9208068847656,0.6778429746627808,0.3189111053943634,1.486763596534729,288.9194641113281,284.95001220703125,295.0889892578125,286.4830017089844,295.09033203125,296.8291015625,288.91668701171875,1.0,0.930516004562378,1.0,1.0,0.0,1.0,-4.834999561309815,4.834980487823486,1.8824897779268213e-05,3.7423274517059326,1.0,0.6499999761581421,0.0,427.8665161132813,410.0,30253.17578125,-0.0,10035.7646484375,1.0,283.1499938964844,287.888427734375,289.4556884765625,291.4261169433594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88421231508255,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4414.8828125,0.0,149.58847045898438,1895.4371337890625,0.0,3256.04296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12163020,296.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8194580078125,0.8047335743904114,0.547197163105011,0.5018303990364075,296.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8189392089844,0.9257014393806458,0.8409658670425415,0.8028129935264587,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8187866210937,0.9806386828422546,0.9955191612243652,0.697708249092102,296.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.81951904296875,0.7931535243988037,0.5243098139762878,0.5065776109695435,296.6546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8205261230469,0.6707351207733154,0.311713308095932,1.4556512832641602,288.8191223144531,284.95001220703125,294.97332763671875,286.424560546875,294.9747009277344,296.8109436035156,288.8162841796875,1.0,0.9216645956039428,1.0,1.0,0.0,1.0,-4.764702796936035,4.764684200286865,1.8281125448993407e-05,3.68782114982605,1.0,0.6499999761581421,0.0,428.13970947265625,410.0,29741.173828125,-0.0,9705.2685546875,1.0,283.1499938964844,287.8086242675781,289.3966369628906,291.3364562988281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786455988883972,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4370.3369140625,0.0,149.58847045898438,1895.4371337890625,0.0,3203.88671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12163080,296.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8194580078125,0.8047335743904114,0.547197163105011,0.5018303990364075,296.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8189392089844,0.9257014393806458,0.8409658670425415,0.8028129935264587,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8187866210937,0.9806386828422546,0.9955191612243652,0.697708249092102,296.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.81951904296875,0.7931535243988037,0.5243098139762878,0.5065776109695435,296.6546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8205261230469,0.6707351207733154,0.311713308095932,1.4556512832641602,288.8191223144531,284.95001220703125,294.97332763671875,286.424560546875,294.9747009277344,296.8109436035156,288.8162841796875,1.0,0.9216645956039428,1.0,1.0,0.0,1.0,-4.764702796936035,4.764684200286865,1.8281125448993407e-05,3.68782114982605,1.0,0.6499999761581421,0.0,428.13970947265625,410.0,29741.173828125,-0.0,9705.2685546875,1.0,283.1499938964844,287.8086242675781,289.3966369628906,291.3364562988281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786455988883972,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4370.3369140625,0.0,149.58847045898438,1895.4371337890625,0.0,3203.88671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12163140,296.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71875,0.7976865768432617,0.537307858467102,0.4932514727115631,296.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7182312011719,0.9183029532432556,0.8301748037338257,0.7930282950401306,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.71807861328125,0.9772420525550842,0.9920423030853271,0.6955378651618958,296.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71881103515625,0.786920964717865,0.5162340998649597,0.499250203371048,296.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.6637203693389893,0.304481953382492,1.4243651628494265,288.71844482421875,284.95001220703125,294.85791015625,286.3663330078125,294.8593139648437,296.79327392578125,288.7155456542969,1.0,0.9127167463302612,1.0,1.0,0.0,1.0,-4.693411350250244,4.693393230438232,1.773774783941917e-05,3.6325299739837646,1.0,0.6499999761581421,0.0,428.3345947265625,410.0,29227.509765625,-0.0,9377.8369140625,1.0,283.1499938964844,287.7283935546875,289.3370666503906,291.2456970214844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727902770042419,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4325.79150390625,0.0,149.58847045898438,1895.4371337890625,0.0,3148.983154296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12163200,296.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71875,0.7976865768432617,0.537307858467102,0.4932514727115631,296.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7182312011719,0.9183029532432556,0.8301748037338257,0.7930282950401306,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.71807861328125,0.9772420525550842,0.9920423030853271,0.6955378651618958,296.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71881103515625,0.786920964717865,0.5162340998649597,0.499250203371048,296.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.6637203693389893,0.304481953382492,1.4243651628494265,288.71844482421875,284.95001220703125,294.85791015625,286.3663330078125,294.8593139648437,296.79327392578125,288.7155456542969,1.0,0.9127167463302612,1.0,1.0,0.0,1.0,-4.693411350250244,4.693393230438232,1.773774783941917e-05,3.6325299739837646,1.0,0.6499999761581421,0.0,428.3345947265625,410.0,29227.509765625,-0.0,9377.8369140625,1.0,283.1499938964844,287.7283935546875,289.3370666503906,291.2456970214844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727902770042419,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4325.79150390625,0.0,149.58847045898438,1895.4371337890625,0.0,3148.983154296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12163260,296.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6180114746094,0.7906486392021179,0.5273613929748535,0.4846133589744568,296.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6174621582031,0.9111157655715942,0.819290816783905,0.7831323742866516,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6173095703125,0.973732590675354,0.988229274749756,0.6931509375572205,296.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6180725097656,0.7807098627090454,0.508040726184845,0.4918063879013061,296.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6191711425781,0.6568218469619751,0.2972187995910644,1.392911672592163,288.61767578125,284.95001220703125,294.742919921875,286.3084411621094,294.74432373046875,296.7745666503906,288.6147155761719,1.0,0.9037041068077089,1.0,1.0,0.0,1.0,-4.621321201324463,4.621304035186768,1.7196636690641753e-05,3.576623916625977,1.0,0.6499999761581421,0.0,428.4701232910156,410.0,28713.15625,-0.0,9054.7314453125,1.0,283.1499938964844,287.6480712890625,289.2778015136719,291.155029296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666577339172363,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4281.5751953125,0.0,149.58847045898438,1895.4371337890625,0.0,3091.456787109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
