time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163320,296.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6180114746094,0.7906486392021179,0.5273613929748535,0.4846133589744568,296.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6174621582031,0.9111157655715942,0.819290816783905,0.7831323742866516,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6173095703125,0.973732590675354,0.988229274749756,0.6931509375572205,296.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6180725097656,0.7807098627090454,0.508040726184845,0.4918063879013061,296.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6191711425781,0.6568218469619751,0.2972187995910644,1.392911672592163,288.61767578125,284.95001220703125,294.742919921875,286.3084411621094,294.74432373046875,296.7745666503906,288.6147155761719,1.0,0.9037041068077089,1.0,1.0,0.0,1.0,-4.621321201324463,4.621304035186768,1.7196636690641753e-05,3.576623916625977,1.0,0.6499999761581421,0.0,428.4701232910156,410.0,28713.15625,-0.0,9054.7314453125,1.0,283.1499938964844,287.6480712890625,289.2778015136719,291.155029296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666577339172363,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4281.5751953125,0.0,149.58847045898438,1895.4371337890625,0.0,3091.456787109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12163380,296.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.557373046875,0.7864215970039368,0.5213516354560852,0.4793901145458221,296.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55682373046875,0.906950831413269,0.8126860857009888,0.7771289944648743,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.556640625,0.9715518355369568,0.9857611060142516,0.6915939450263977,296.5921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.55743408203125,0.776981770992279,0.5030531883239746,0.4872706532478332,296.6319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5585327148437,0.6527306437492371,0.2928335070610046,1.3739080429077148,288.5570373535156,284.95001220703125,294.6739501953125,286.2737731933594,294.6753845214844,296.7637634277344,288.5540466308594,1.0,0.8982542157173157,1.0,1.0,0.0,1.0,-4.577550888061523,4.577534198760986,1.6872198102646507e-05,3.5426836013793945,1.0,0.6499999761581421,0.0,428.53521728515625,410.0,28403.412109375,-0.0,8862.5322265625,1.0,283.1499938964844,287.5997009277344,289.242431640625,291.1007385253906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628484010696411,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4255.1708984375,0.0,149.58847045898438,1895.4371337890625,0.0,3055.721923828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12163440,296.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51727294921875,0.7836316227912903,0.5173673629760742,0.4759256541728973,296.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5166931152344,0.9042829275131226,0.8082898855209351,0.7731322646141052,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5165405273437,0.9700800776481628,0.9840571284294128,0.6905147433280945,296.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.517333984375,0.7745211720466614,0.4997310936450958,0.4842477142810821,296.6289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5184326171875,0.650050699710846,0.2899268567562103,1.3613067865371704,288.51690673828125,284.95001220703125,294.62847900390625,286.2509460449219,294.6298828125,296.7568054199219,288.513916015625,1.0,0.8946396708488464,1.0,1.0,0.0,1.0,-4.548439979553223,4.5484232902526855,1.6658132153679617e-05,3.520111083984375,1.0,0.6499999761581421,0.0,428.5725402832031,410.0,28198.453125,-0.0,8736.34765625,1.0,283.1499938964844,287.5676574707031,289.2191772460937,291.06494140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602854013442993,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4237.791015625,0.0,149.58847045898438,1895.4371337890625,0.0,3031.681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12163500,296.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4669189453125,0.7801375985145569,0.5123570561408997,0.4715672433376312,296.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4663391113281,0.9010313749313354,0.8027409911155701,0.7680858969688416,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4661560058594,0.968198835849762,0.9818419814109802,0.6891071200370789,296.5806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.46697998046875,0.7714393138885498,0.4955366551876068,0.4804289937019348,296.6253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4681091308594,0.6467156410217285,0.2862718999385834,1.345455765724182,288.466552734375,284.95001220703125,294.5715026855469,286.22235107421875,294.5729064941406,296.7481994628906,288.46356201171875,1.0,0.8900918364524841,1.0,1.0,0.0,1.0,-4.511713027954102,4.5116963386535645,1.639000947761815e-05,3.491633415222168,1.0,0.6499999761581421,0.0,428.615966796875,410.0,27941.09765625,-0.0,8579.060546875,1.0,283.1499938964844,287.5274658203125,289.1900939941406,291.0201416015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857023298740387,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4216.06787109375,0.0,149.58847045898438,1895.4371337890625,0.0,3001.090576171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12163560,296.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4165954589844,0.7766584157943726,0.5073406100273132,0.467201292514801,296.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.416015625,0.8977956771850586,0.7971607446670532,0.7630086541175842,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41583251953125,0.9662820100784302,0.9795429706573486,0.6876412034034729,296.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4166564941406,0.7683693766593933,0.4913178384304046,0.4765858054161072,296.6219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4178161621094,0.6434151530265808,0.282612144947052,1.329577088356018,288.416259765625,284.95001220703125,294.51470947265625,286.19390869140625,294.5161437988281,296.73980712890625,288.4132080078125,1.0,0.8855356574058533,1.0,1.0,0.0,1.0,-4.474808216094971,4.47479248046875,1.6122790839290246e-05,3.463019371032715,1.0,0.6499999761581421,0.0,428.6537170410156,410.0,27683.828125,-0.0,8423.1171875,1.0,283.1499938964844,287.4872741699219,289.1611633300781,290.9754943847656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537138104438782,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4194.4609375,0.0,149.58847045898438,1895.4371337890625,0.0,2970.066650390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12163620,296.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3161315917969,0.7697588205337524,0.497294157743454,0.4584525227546692,296.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3155517578125,0.8913354873657227,0.7859134674072266,0.7527673244476318,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3153381347656,0.9623454809188844,0.9747007489204408,0.6845399737358093,296.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3161926269531,0.7622759938240051,0.4828170835971832,0.4688334167003631,296.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.6369102597236633,0.275282472372055,1.2977527379989624,288.3157653808594,284.95001220703125,294.4017944335937,286.1374816894531,294.4032287597656,296.72332763671875,288.31268310546875,1.0,0.8764051198959351,1.0,1.0,0.0,1.0,-4.400513172149658,4.4004974365234375,1.5591496776323766e-05,3.405416488647461,1.0,0.6499999761581421,0.0,428.7113952636719,410.0,27169.8359375,-0.0,8115.4990234375,1.0,283.1499938964844,287.406982421875,289.103759765625,290.88671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846957802772522,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4151.6103515625,0.0,149.58847045898438,1895.4371337890625,0.0,2906.78564453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12163680,296.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3161315917969,0.7697588205337524,0.497294157743454,0.4584525227546692,296.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3155517578125,0.8913354873657227,0.7859134674072266,0.7527673244476318,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3153381347656,0.9623454809188844,0.9747007489204408,0.6845399737358093,296.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3161926269531,0.7622759938240051,0.4828170835971832,0.4688334167003631,296.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.6369102597236633,0.275282472372055,1.2977527379989624,288.3157653808594,284.95001220703125,294.4017944335937,286.1374816894531,294.4032287597656,296.72332763671875,288.31268310546875,1.0,0.8764051198959351,1.0,1.0,0.0,1.0,-4.400513172149658,4.4004974365234375,1.5591496776323766e-05,3.405416488647461,1.0,0.6499999761581421,0.0,428.7113952636719,410.0,27169.8359375,-0.0,8115.4990234375,1.0,283.1499938964844,287.406982421875,289.103759765625,290.88671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846957802772522,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4151.6103515625,0.0,149.58847045898438,1895.4371337890625,0.0,2906.78564453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12163740,296.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2159729003906,0.7629519701004028,0.4872154891490936,0.4496731758117676,296.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21539306640625,0.8849077820777893,0.7745595574378967,0.7424176931381226,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2151794433594,0.9582789540290833,0.9695354104042052,0.6812143921852112,296.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2160339355469,0.7562783360481262,0.474290519952774,0.4610347747802734,296.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.21728515625,0.630500316619873,0.2679459154605865,1.2658661603927612,288.2156066894531,284.95001220703125,294.28985595703125,286.0816955566406,294.2912902832031,296.706298828125,288.2124938964844,1.0,0.8672623038291931,1.0,1.0,0.0,1.0,-4.325663566589356,4.325648784637451,1.506525768490974e-05,3.34738826751709,1.0,0.6499999761581421,0.0,428.7395324707031,410.0,26657.099609375,-0.0,7813.95556640625,1.0,283.1499938964844,287.32684326171875,289.0470275878906,290.79864501953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400202393531799,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4109.28173828125,0.0,149.58847045898438,1895.4371337890625,0.0,2841.904296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12163800,296.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2159729003906,0.7629519701004028,0.4872154891490936,0.4496731758117676,296.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21539306640625,0.8849077820777893,0.7745595574378967,0.7424176931381226,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2151794433594,0.9582789540290833,0.9695354104042052,0.6812143921852112,296.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2160339355469,0.7562783360481262,0.474290519952774,0.4610347747802734,296.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.21728515625,0.630500316619873,0.2679459154605865,1.2658661603927612,288.2156066894531,284.95001220703125,294.28985595703125,286.0816955566406,294.2912902832031,296.706298828125,288.2124938964844,1.0,0.8672623038291931,1.0,1.0,0.0,1.0,-4.325663566589356,4.325648784637451,1.506525768490974e-05,3.34738826751709,1.0,0.6499999761581421,0.0,428.7395324707031,410.0,26657.099609375,-0.0,7813.95556640625,1.0,283.1499938964844,287.32684326171875,289.0470275878906,290.79864501953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400202393531799,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4109.28173828125,0.0,149.58847045898438,1895.4371337890625,0.0,2841.904296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12163860,296.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1162414550781,0.756249725818634,0.4771136939525604,0.4408637583255768,296.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1156311035156,0.8785218596458435,0.7631003856658936,0.731962263584137,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.11541748046875,0.9540761113166808,0.9640328288078308,0.6776530146598816,296.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1163024902344,0.7503879070281982,0.4657330811023712,0.4532079994678497,296.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1175842285156,0.6240951418876648,0.2606095671653747,1.2339506149291992,288.1158752441406,284.95001220703125,294.1790466308594,286.0266418457031,294.1805114746094,296.6903076171875,288.1127319335937,1.0,0.8581175208091736,1.0,1.0,0.0,1.0,-4.250308513641357,4.250293731689453,1.4544608347932808e-05,3.28897476196289,1.0,0.6499999761581421,0.0,428.7442932128906,410.0,26146.052734375,-0.0,7518.77392578125,1.0,283.1499938964844,287.2469482421875,288.9910583496094,290.7114562988281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328984379768372,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4067.534912109375,0.0,149.58847045898438,1895.4371337890625,0.0,2775.443359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12163920,296.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1162414550781,0.756249725818634,0.4771136939525604,0.4408637583255768,296.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1156311035156,0.8785218596458435,0.7631003856658936,0.731962263584137,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.11541748046875,0.9540761113166808,0.9640328288078308,0.6776530146598816,296.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1163024902344,0.7503879070281982,0.4657330811023712,0.4532079994678497,296.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1175842285156,0.6240951418876648,0.2606095671653747,1.2339506149291992,288.1158752441406,284.95001220703125,294.1790466308594,286.0266418457031,294.1805114746094,296.6903076171875,288.1127319335937,1.0,0.8581175208091736,1.0,1.0,0.0,1.0,-4.250308513641357,4.250293731689453,1.4544608347932808e-05,3.28897476196289,1.0,0.6499999761581421,0.0,428.7442932128906,410.0,26146.052734375,-0.0,7518.77392578125,1.0,283.1499938964844,287.2469482421875,288.9910583496094,290.7114562988281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328984379768372,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4067.534912109375,0.0,149.58847045898438,1895.4371337890625,0.0,2775.443359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12163980,296.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0170288085937,0.7496671080589294,0.4670054018497467,0.4320397675037384,296.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0163879394531,0.8721882700920105,0.7515391111373901,0.7214040160179138,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.01617431640625,0.9497443437576294,0.9582089781761168,0.6738653182983398,296.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0170593261719,0.7445939779281616,0.457135409116745,0.4453392922878265,296.60107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0184020996094,0.6175329089164734,0.2532809972763061,1.2020392417907717,288.0166320800781,284.98541259765625,294.06951904296875,285.972412109375,294.07098388671875,296.67529296875,288.0134582519531,1.0,0.8489811420440674,1.0,1.0,0.0,1.0,-4.174501895904541,4.174488067626953,1.4030102647666354e-05,3.230217933654785,1.0,0.6499999761581421,0.0,428.7287902832031,410.0,25637.134765625,-0.0,7230.2099609375,1.0,283.1499938964844,287.1674194335937,288.9360046386719,290.6252746582031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255983591079712,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4026.40869140625,0.0,149.58847045898438,1895.4371337890625,0.0,2707.51025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12164040,296.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0170288085937,0.7496671080589294,0.4670054018497467,0.4320397675037384,296.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0163879394531,0.8721882700920105,0.7515391111373901,0.7214040160179138,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.01617431640625,0.9497443437576294,0.9582089781761168,0.6738653182983398,296.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0170593261719,0.7445939779281616,0.457135409116745,0.4453392922878265,296.60107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0184020996094,0.6175329089164734,0.2532809972763061,1.2020392417907717,288.0166320800781,284.98541259765625,294.06951904296875,285.972412109375,294.07098388671875,296.67529296875,288.0134582519531,1.0,0.8489811420440674,1.0,1.0,0.0,1.0,-4.174501895904541,4.174488067626953,1.4030102647666354e-05,3.230217933654785,1.0,0.6499999761581421,0.0,428.7287902832031,410.0,25637.134765625,-0.0,7230.2099609375,1.0,283.1499938964844,287.1674194335937,288.9360046386719,290.6252746582031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255983591079712,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4026.40869140625,0.0,149.58847045898438,1895.4371337890625,0.0,2707.51025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12164100,296.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9676513671875,0.746424674987793,0.4619528949260711,0.4276257753372192,296.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9670104980469,0.8690483570098877,0.7457243800163269,0.7160892486572266,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667663574219,0.9475380182266236,0.9551835060119628,0.6718912720680237,296.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9676818847656,0.7417309880256653,0.4528176188468933,0.4413864612579345,296.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9690246582031,0.614116907119751,0.2496222406625747,1.1860945224761963,287.9672546386719,285.00927734375,294.0152587890625,285.9456481933594,294.0167541503906,296.66815185546875,287.96405029296875,1.0,0.8444207310676575,1.0,1.0,0.0,1.0,-4.136473178863525,4.1364593505859375,1.3775485967926215e-05,3.20074200630188,1.0,0.6499999761581421,0.0,428.7082824707031,410.0,25383.662109375,-0.0,7088.49560546875,1.0,283.1499938964844,287.1277770996094,288.9087829589844,290.58258056640625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218830823898315,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4006.09033203125,0.0,149.58847045898438,1895.4371337890625,0.0,2673.0234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12164160,296.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9183959960937,0.7432088255882263,0.4569030404090881,0.4232126772403717,296.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9177551269531,0.865922212600708,0.7398881912231445,0.710752546787262,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9175109863281,0.945298671722412,0.9520820379257202,0.669864296913147,296.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9184265136719,0.7388813495635986,0.4484851062297821,0.4374193251132965,296.5975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.6105501055717468,0.245968222618103,1.1701656579971311,287.9179992675781,285.0367736816406,293.9613952636719,285.91912841796875,293.962890625,296.6612854003906,287.9147644042969,1.0,0.8398643136024475,1.0,1.0,0.0,1.0,-4.098323345184326,4.098309516906738,1.3522418157663196e-05,3.171177625656128,1.0,0.6499999761581421,0.0,428.6907958984375,410.0,25130.826171875,-0.0,6948.5205078125,1.0,283.1499938964844,287.0882568359375,288.8818359375,290.5401611328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181247711181641,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3985.94287109375,0.0,149.58847045898438,1895.4371337890625,0.0,2638.205322265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12164220,296.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8204650878906,0.7368617653846741,0.4468163847923279,0.4143911302089691,296.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8197937011719,0.8597372174263,0.7281609773635864,0.7000197768211365,296.836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8195495605469,0.9407556653022766,0.945667803287506,0.6656609773635864,296.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.7332229614257812,0.4397803843021393,0.4294423460960388,296.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8218994140625,0.6031328439712524,0.238678440451622,1.1383603811264038,287.8200378417969,285.0916748046875,293.8548278808594,285.86688232421875,293.8563232421875,296.6482238769531,287.8168029785156,1.0,0.8307768702507019,1.0,1.0,0.0,1.0,-4.02184009552002,4.021827220916748,1.3022124221606646e-05,3.111903429031372,1.0,0.6499999761581421,0.0,428.6285400390625,410.0,24627.552734375,-0.0,6673.90576171875,1.0,283.1499938964844,287.0095520019531,288.8287048339844,290.45623779296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104820847511292,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3946.168701171875,0.0,149.58847045898438,1895.4371337890625,0.0,2567.6337890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12164280,296.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8204650878906,0.7368617653846741,0.4468163847923279,0.4143911302089691,296.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8197937011719,0.8597372174263,0.7281609773635864,0.7000197768211365,296.836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8195495605469,0.9407556653022766,0.945667803287506,0.6656609773635864,296.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.7332229614257812,0.4397803843021393,0.4294423460960388,296.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8218994140625,0.6031328439712524,0.238678440451622,1.1383603811264038,287.8200378417969,285.0916748046875,293.8548278808594,285.86688232421875,293.8563232421875,296.6482238769531,287.8168029785156,1.0,0.8307768702507019,1.0,1.0,0.0,1.0,-4.02184009552002,4.021827220916748,1.3022124221606646e-05,3.111903429031372,1.0,0.6499999761581421,0.0,428.6285400390625,410.0,24627.552734375,-0.0,6673.90576171875,1.0,283.1499938964844,287.0095520019531,288.8287048339844,290.45623779296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104820847511292,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3946.168701171875,0.0,149.58847045898438,1895.4371337890625,0.0,2567.6337890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12164340,296.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234191894531,0.7306111454963684,0.0,0.4056028425693512,296.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227478027344,0.8536598682403564,0.0,0.6892284154891968,296.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72247314453125,0.9361444115638732,0.0,0.6612549424171448,296.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72344970703125,0.7275956273078918,0.0,0.4214262068271637,296.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72491455078125,0.5954821705818176,0.0,1.106764316558838,287.7229919433594,294.1499938964844,293.75,285.8157043457031,293.75152587890625,296.6365966796875,287.7196960449219,0.0,0.0,1.0,1.0,0.0,1.0,-3.945318937301636,3.945306301116944,1.2531045285868458e-05,3.0526089668273926,0.0,0.6499999761581421,0.0,428.5224914550781,60.0,24128.4140625,-0.0,6407.0693359375,0.0,283.1499938964844,286.93145751953125,288.77685546875,290.3738098144531,313.5447082519531,310.8355407714844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,149.58847045898438,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234191894531,0.7306111454963684,0.0,0.4056028425693512,296.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227478027344,0.8536598682403564,0.0,0.6892284154891968,296.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72247314453125,0.9361444115638732,0.0,0.6612549424171448,296.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72344970703125,0.7275956273078918,0.0,0.4214262068271637,296.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72491455078125,0.5954821705818176,0.0,1.106764316558838,287.7229919433594,294.1499938964844,293.75,285.8157043457031,293.75152587890625,296.6365966796875,287.7196960449219,0.0,0.0,1.0,1.0,0.0,1.0,-3.945318937301636,3.945306301116944,1.2531045285868458e-05,3.0526089668273926,0.0,0.6499999761581421,0.0,428.5224914550781,60.0,24128.4140625,-0.0,6407.0693359375,0.0,283.1499938964844,286.93145751953125,288.77685546875,290.3738098144531,313.5447082519531,310.8355407714844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,149.58847045898438,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0683898925781,0.0,0.0,0.0015160875627771,297.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0710754394531,0.0,0.0,0.0025532047729939,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0828552246094,0.0,0.0,0.0024453802034258,297.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06854248046875,0.0,0.0,0.0015762822004035,296.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06329345703125,0.0,0.0,0.0042369030416011,288.1242980957031,294.1499938964844,293.6464233398437,285.7675170898437,293.582763671875,295.75018310546875,285.9284973144531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0165275167673826,0.0162138920277357,0.0003136250015813,-0.0222752727568149,0.0,0.6499999761581421,0.0,-0.0880677327513694,60.0,643.5051879882812,-0.0,-1.4930715224181768e-05,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7262154387931516e-27,1.7279283608856896e-27,2.3731297489993752e-30,-3.9573805293736384e-18,-3.954509385467466e-18,-2.871153195797579e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0683898925781,0.0,0.0,0.0015160875627771,297.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0710754394531,0.0,0.0,0.0025532047729939,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0828552246094,0.0,0.0,0.0024453802034258,297.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06854248046875,0.0,0.0,0.0015762822004035,296.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06329345703125,0.0,0.0,0.0042369030416011,288.1242980957031,294.1499938964844,293.6464233398437,285.7675170898437,293.582763671875,295.75018310546875,285.9284973144531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0165275167673826,0.0162138920277357,0.0003136250015813,-0.0222752727568149,0.0,0.6499999761581421,0.0,-0.0880677327513694,60.0,643.5051879882812,-0.0,-1.4930715224181768e-05,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7262154387931516e-27,1.7279283608856896e-27,2.3731297489993752e-30,-3.9573805293736384e-18,-3.954509385467466e-18,-2.871153195797579e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0589599609375,0.0,0.0,0.0001391338009852,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.056884765625,0.0,0.0,0.0001729004725348,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643005371094,0.0,0.0,0.0001431559066986,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592041015625,0.0,0.0,0.000145957164932,297.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.05743408203125,0.0,0.0,0.0006029797368682,288.1094665527344,294.1499938964844,293.5948791503906,285.7451171875,293.5863342285156,295.24053955078125,285.6639404296875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0014451761962845,0.005368307698518,-0.0039231316186487,-0.0293376110494136,0.0,0.6499999761581421,0.0,-0.0112849492579698,60.0,253.8375396728516,-0.0,-1.424435538410762e-07,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3142937484408009e-37,1.5349538634366095e-37,4.238253830021232e-38,1.8604836477617594e-20,1.4872049869739943e-20,3.732787011774434e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565490722656,0.0,0.0,0.0001004836449283,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0543518066406,0.0,0.0,0.0001061539878719,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,7.860395999159664e-05,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.05682373046875,0.0,0.0,0.0001058069028658,297.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0551452636719,0.0,0.0,0.0005007400177419,288.10552978515625,294.1499938964844,293.5435485839844,285.72381591796875,293.5861511230469,294.810302734375,285.5914611816406,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010701573919504,0.0014257722068578,-0.0003556147858034,-0.0330455265939235,0.0,0.6499999761581421,0.0,-0.0110456543043255,60.0,97.07502746582033,-0.0,-7.813063973571843e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1350517561031018e-43,-1.233142648605839e-43,-7.286752014489049e-44,2.2592235174932105e-21,1.143997956328744e-21,1.1152256621386624e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542907714844,0.0,0.0,9.992236300604418e-05,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520935058594,0.0,0.0,0.0001052191291819,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05926513671875,0.0,0.0,7.771211676299572e-05,297.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545349121094,0.0,0.0,0.0001052230945788,297.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528869628906,0.0,0.0,0.0004991351743228,288.1018371582031,294.1499938964844,293.49237060546875,285.7035522460937,293.58551025390625,294.4776916503906,285.59393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066967844963,6.388658135847436e-08,0.0010669039329513,-0.0343332067131996,0.0,0.6499999761581421,0.0,-0.0115017499774694,60.0,38.84120178222656,-0.0,-7.733044782298748e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2800371265391493e-21,1.1398351941298778e-21,1.1402019324092714e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0519104003906,0.0,0.0,9.988816600525752e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0497436523437,0.0,0.0,0.0001051873405231,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.056884765625,0.0,0.0,7.769111107336357e-05,297.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521850585937,0.0,0.0,0.0001051869985531,297.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.050537109375,0.0,0.0,0.0004989497247152,288.0979919433594,294.1499938964844,293.4413757324219,285.6842956542969,293.5843811035156,294.2177429199219,285.6236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064617652446,1.3423020917002761e-08,0.0010646041482686,-0.034197486937046,0.0,0.6499999761581421,0.0,-0.0114657524973154,60.0,17.660907745361328,-0.0,-7.72763470990867e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279777218958985e-21,1.1398869938923584e-21,1.139890225066626e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469055175781,0.0,0.0,9.980650793295354e-05,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0447692871094,0.0,0.0,0.0001051013896358,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517883300781,0.0,0.0,7.762764289509505e-05,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0471496582031,0.0,0.0,0.000105101011286,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455322265625,0.0,0.0,0.0004985418636351,288.0899963378906,294.1499938964844,293.33990478515625,285.64862060546875,293.5807189941406,293.8475952148437,285.7032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.6499999761581421,0.0,-0.0114150196313858,60.0,7.227000713348389,-0.0,-7.714942995562525e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469055175781,0.0,0.0,9.980650793295354e-05,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0447692871094,0.0,0.0,0.0001051013896358,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517883300781,0.0,0.0,7.762764289509505e-05,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0471496582031,0.0,0.0,0.000105101011286,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455322265625,0.0,0.0,0.0004985418636351,288.0899963378906,294.1499938964844,293.33990478515625,285.64862060546875,293.5807189941406,293.8475952148437,285.7032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.6499999761581421,0.0,-0.0114150196313858,60.0,7.227000713348389,-0.0,-7.714942995562525e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04156494140625,0.0,0.0,9.972436964744702e-05,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394592285156,0.0,0.0,0.0001050148784997,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04638671875,0.0,0.0,7.756374543532729e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.04180908203125,0.0,0.0,0.0001050145147019,297.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.04022216796875,0.0,0.0,0.0004981317324563,288.0815734863281,294.1499938964844,293.2391357421875,285.6164855957031,293.5752258300781,293.5982666015625,285.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.6499999761581421,0.0,-0.0113640232011675,60.0,5.71619176864624,-0.0,-7.702188042912894e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04156494140625,0.0,0.0,9.972436964744702e-05,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394592285156,0.0,0.0,0.0001050148784997,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04638671875,0.0,0.0,7.756374543532729e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.04180908203125,0.0,0.0,0.0001050145147019,297.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.04022216796875,0.0,0.0,0.0004981317324563,288.0815734863281,294.1499938964844,293.2391357421875,285.6164855957031,293.5752258300781,293.5982666015625,285.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.6499999761581421,0.0,-0.0113640232011675,60.0,5.71619176864624,-0.0,-7.702188042912894e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0359191894531,0.0,0.0,9.964183118427172e-05,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0338134765625,0.0,0.0,0.000104927967186,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406799316406,0.0,0.0,7.749954966129735e-05,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361633300781,0.0,0.0,0.0001049276033882,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345764160156,0.0,0.0,0.0004977196222171,288.0727844238281,294.1499938964844,293.1390991210937,285.5875244140625,293.56793212890625,293.4161071777344,285.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.6499999761581421,0.0,-0.0113127902150154,60.0,5.3993988037109375,-0.0,-7.689384773357234e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0359191894531,0.0,0.0,9.964183118427172e-05,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0338134765625,0.0,0.0,0.000104927967186,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406799316406,0.0,0.0,7.749954966129735e-05,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361633300781,0.0,0.0,0.0001049276033882,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345764160156,0.0,0.0,0.0004977196222171,288.0727844238281,294.1499938964844,293.1390991210937,285.5875244140625,293.56793212890625,293.4161071777344,285.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.6499999761581421,0.0,-0.0113127902150154,60.0,5.3993988037109375,-0.0,-7.689384773357234e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.02996826171875,0.0,0.0,9.955894347513096e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279235839844,0.0,0.0,0.0001048406775225,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03466796875,0.0,0.0,7.743507740087807e-05,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302124023437,0.0,0.0,0.0001048403137247,298.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0286560058594,0.0,0.0,0.000497305765748,288.0636291503906,294.1499938964844,293.03973388671875,285.5614624023437,293.5589294433594,293.2709350585937,285.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.6499999761581421,0.0,-0.0112613411620259,60.0,5.245813846588135,-0.0,-7.67653816069469e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.02996826171875,0.0,0.0,9.955894347513096e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279235839844,0.0,0.0,0.0001048406775225,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03466796875,0.0,0.0,7.743507740087807e-05,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302124023437,0.0,0.0,0.0001048403137247,298.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0286560058594,0.0,0.0,0.000497305765748,288.0636291503906,294.1499938964844,293.03973388671875,285.5614624023437,293.5589294433594,293.2709350585937,285.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.6499999761581421,0.0,-0.0112613411620259,60.0,5.245813846588135,-0.0,-7.67653816069469e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
