time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165300,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02691650390625,0.0,0.0,9.951737592928112e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,0.0001047968980856,299.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315856933594,0.0,0.0,7.740274304524064e-05,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02716064453125,0.0,0.0,0.0001047965415637,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0256042480469,0.0,0.0,0.0004970981972292,288.0589294433594,294.1499938964844,292.9903259277344,285.5494384765625,293.5538024902344,293.2070617675781,285.9645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.6499999761581421,0.0,-0.0112355425953865,60.0,5.18048620223999,-0.0,-7.670100643508705e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237731933594,0.0,0.0,9.947573562385514e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.021728515625,0.0,0.0,0.000104753045889,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284118652344,0.0,0.0,7.73703504819423e-05,298.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240173339844,0.0,0.0,0.0001047526893671,298.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224914550781,0.0,0.0,0.0004968902794644,288.0541687011719,294.1499938964844,292.94110107421875,285.5379943847656,293.5482482910156,293.14703369140625,285.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.6499999761581421,0.0,-0.0112096983939409,60.0,5.117220401763916,-0.0,-7.663653889267152e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0173645019531,0.0,0.0,9.939223673427476e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0153503417969,0.0,0.0,0.0001046651159413,299.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0219116210937,0.0,0.0,7.73054052842781e-05,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.017578125,0.0,0.0,0.0001046647666953,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160827636719,0.0,0.0,0.0004964733379893,288.04443359375,294.1499938964844,292.8431701660156,285.51678466796875,293.5359191894531,293.03485107421875,286.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111992478629e-08,0.0010592945618554,-0.0325727574527263,0.0,0.6499999761581421,0.0,-0.0111578814685344,60.0,4.99453592300415,-0.0,-7.65073693287377e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0173645019531,0.0,0.0,9.939223673427476e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0153503417969,0.0,0.0,0.0001046651159413,299.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0219116210937,0.0,0.0,7.73054052842781e-05,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.017578125,0.0,0.0,0.0001046647666953,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160827636719,0.0,0.0,0.0004964733379893,288.04443359375,294.1499938964844,292.8431701660156,285.51678466796875,293.5359191894531,293.03485107421875,286.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111992478629e-08,0.0010592945618554,-0.0325727574527263,0.0,0.6499999761581421,0.0,-0.0111578814685344,60.0,4.99453592300415,-0.0,-7.65073693287377e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0131530761719,0.0,0.0,9.933896217262372e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111389160156,0.0,0.0,0.0001046090110321,299.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0176696777344,0.0,0.0,7.726396870566532e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01336669921875,0.0,0.0,0.0001046086690621,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118713378906,0.0,0.0,0.0004962073289789,288.0381164550781,294.1499938964844,292.7812194824219,285.5043334960937,293.5272521972656,292.9674072265625,286.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587370488792,1.2732424892192284e-08,0.0010587243596091,-0.0323982797563076,0.0,0.6499999761581421,0.0,-0.0111248223111033,60.0,4.918647766113281,-0.0,-7.64250174256631e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107116699219,0.0,0.0,9.930849046213552e-05,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087280273437,0.0,0.0,0.0001045769167831,299.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152282714844,0.0,0.0,7.724026363575831e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01092529296875,0.0,0.0,0.0001045765748131,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0094299316406,0.0,0.0,0.0004960551741532,288.0344543457031,294.1499938964844,292.7459716796875,285.49755859375,293.5220031738281,292.9298095703125,286.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.6499999761581421,0.0,-0.0111059108749032,60.0,4.875969409942627,-0.0,-7.637792975856429e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038757324219,0.0,0.0,9.922451135935262e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019226074219,0.0,0.0,0.0001044884847942,299.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0083312988281,0.0,0.0,7.717494736425579e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00408935546875,0.0,0.0,0.0001044881428242,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.00262451171875,0.0,0.0,0.000495635846164,288.0242919921875,294.1499938964844,292.6494445800781,285.48004150390625,293.5065612792969,292.82891845703125,286.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.6499999761581421,0.0,-0.0110538052394986,60.0,4.761014938354492,-0.0,-7.624826281471543e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038757324219,0.0,0.0,9.922451135935262e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019226074219,0.0,0.0,0.0001044884847942,299.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0083312988281,0.0,0.0,7.717494736425579e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00408935546875,0.0,0.0,0.0001044881428242,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.00262451171875,0.0,0.0,0.000495635846164,288.0242919921875,294.1499938964844,292.6494445800781,285.48004150390625,293.5065612792969,292.82891845703125,286.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.6499999761581421,0.0,-0.0110538052394986,60.0,4.761014938354492,-0.0,-7.624826281471543e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9985656738281,0.0,0.0,9.916056296788156e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9966125488281,0.0,0.0,0.0001044211385305,299.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0029602050781,0.0,0.0,7.712520164204761e-05,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.998779296875,0.0,0.0,0.0001044208038365,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.997314453125,0.0,0.0,0.0004953165189363,288.01641845703125,294.1499938964844,292.5765686035156,285.4676513671875,293.4938049316406,292.754150390625,286.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.6499999761581421,0.0,-0.0110141271725296,60.0,4.675960063934326,-0.0,-7.614958974500041e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9968566894531,0.0,0.0,9.914034308167174e-05,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949035644531,0.0,0.0,0.0001043998490786,299.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0012512207031,0.0,0.0,7.710947829764336e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970703125,0.0,0.0,0.0001043995143845,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9956359863281,0.0,0.0,0.0004952155868522,288.013916015625,294.1499938964844,292.5536499023437,285.4638977050781,293.4895935058594,292.73077392578125,286.2204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.6499999761581421,0.0,-0.0110015841200947,60.0,4.649486064910889,-0.0,-7.611841823518263e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9932861328125,0.0,0.0,9.90982007351704e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913635253906,0.0,0.0,0.0001043554657371,299.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9976501464844,0.0,0.0,7.707669283263385e-05,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9934997558594,0.0,0.0,0.0001043551310431,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920654296875,0.0,0.0,0.0004950051079504,288.0086669921875,294.1499938964844,292.5060119628906,285.456298828125,293.4805603027344,292.6824035644531,286.24432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.6499999761581421,0.0,-0.0109754363074898,60.0,4.594941139221191,-0.0,-7.605343910199738e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896850585937,0.0,0.0,9.905601473292336e-05,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877624511719,0.0,0.0,0.0001043110387399,299.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940185546875,0.0,0.0,7.704387826379389e-05,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9898986816406,0.0,0.0,0.0001043107113218,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98846435546875,0.0,0.0,0.0004947944544255,288.0033569335937,294.1499938964844,292.4585266113281,285.44891357421875,293.47119140625,292.6344299316406,286.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.6499999761581421,0.0,-0.0109492652118206,60.0,4.541176795959473,-0.0,-7.598843865253002e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823608398437,0.0,0.0,9.897154086502268e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.98046875,0.0,0.0,0.0001042220828821,299.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98663330078125,0.0,0.0,7.697817636653781e-05,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825744628906,0.0,0.0,0.000104221755464,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9811706542969,0.0,0.0,0.0004943726817145,287.9927062988281,294.1499938964844,292.3641357421875,285.4347839355469,293.4513854980469,292.5394287109375,286.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272594496209877e-08,0.0010547925485298,-0.0311951078474521,0.0,0.6499999761581421,0.0,-0.0108968652784824,60.0,4.435886383056641,-0.0,-7.585836669932179e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823608398437,0.0,0.0,9.897154086502268e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.98046875,0.0,0.0,0.0001042220828821,299.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98663330078125,0.0,0.0,7.697817636653781e-05,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825744628906,0.0,0.0,0.000104221755464,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9811706542969,0.0,0.0,0.0004943726817145,287.9927062988281,294.1499938964844,292.3641357421875,285.4347839355469,293.4513854980469,292.5394287109375,286.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272594496209877e-08,0.0010547925485298,-0.0311951078474521,0.0,0.6499999761581421,0.0,-0.0108968652784824,60.0,4.435886383056641,-0.0,-7.585836669932179e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97491455078125,0.0,0.0,9.888696513371542e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9730529785156,0.0,0.0,0.000104133017885,299.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791564941406,0.0,0.0,7.691238715779036e-05,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9751281738281,0.0,0.0,0.0001041326904669,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9737548828125,0.0,0.0,0.000493950326927,287.9819030761719,294.1499938964844,292.2704467773437,285.4212341308594,293.4302062988281,292.44549560546875,286.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166764484788928e-08,0.0010538876522332,-0.0309181790798902,0.0,0.6499999761581421,0.0,-0.0108444010838866,60.0,4.333474159240723,-0.0,-7.57282521135494e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97491455078125,0.0,0.0,9.888696513371542e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9730529785156,0.0,0.0,0.000104133017885,299.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791564941406,0.0,0.0,7.691238715779036e-05,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9751281738281,0.0,0.0,0.0001041326904669,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9737548828125,0.0,0.0,0.000493950326927,287.9819030761719,294.1499938964844,292.2704467773437,285.4212341308594,293.4302062988281,292.44549560546875,286.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166764484788928e-08,0.0010538876522332,-0.0309181790798902,0.0,0.6499999761581421,0.0,-0.0108444010838866,60.0,4.333474159240723,-0.0,-7.57282521135494e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673767089844,0.0,0.0,9.880230209091678e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9655456542969,0.0,0.0,0.0001040438583004,299.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715270996094,0.0,0.0,7.6846539741382e-05,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96759033203125,0.0,0.0,0.0001040435381582,298.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662170410156,0.0,0.0,0.0004935275646857,287.97100830078125,294.1499938964844,292.1774597167969,285.40802001953125,293.4076843261719,292.3525085449219,286.389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060836773741812e-08,0.0010529818246141,-0.0306409876793622,0.0,0.6499999761581421,0.0,-0.0107918884605169,60.0,4.233785152435303,-0.0,-7.559813042234964e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673767089844,0.0,0.0,9.880230209091678e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9655456542969,0.0,0.0,0.0001040438583004,299.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715270996094,0.0,0.0,7.6846539741382e-05,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96759033203125,0.0,0.0,0.0001040435381582,298.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662170410156,0.0,0.0,0.0004935275646857,287.97100830078125,294.1499938964844,292.1774597167969,285.40802001953125,293.4076843261719,292.3525085449219,286.389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060836773741812e-08,0.0010529818246141,-0.0306409876793622,0.0,0.6499999761581421,0.0,-0.0107918884605169,60.0,4.233785152435303,-0.0,-7.559813042234964e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.959716796875,0.0,0.0,9.871758084045724e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579162597656,0.0,0.0,0.0001039546405081,299.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638366699219,0.0,0.0,7.678064139327034e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9599304199219,0.0,0.0,0.0001039543276419,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95855712890625,0.0,0.0,0.0004931045114062,287.9600524902344,294.1499938964844,292.085205078125,285.3948669433594,293.3838806152344,292.2603454589844,286.4254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.6499999761581421,0.0,-0.0107393423095345,60.0,4.136674404144287,-0.0,-7.546803715285932e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.959716796875,0.0,0.0,9.871758084045724e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579162597656,0.0,0.0,0.0001039546405081,299.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638366699219,0.0,0.0,7.678064139327034e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9599304199219,0.0,0.0,0.0001039543276419,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95855712890625,0.0,0.0,0.0004931045114062,287.9600524902344,294.1499938964844,292.085205078125,285.3948669433594,293.3838806152344,292.2603454589844,286.4254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.6499999761581421,0.0,-0.0107393423095345,60.0,4.136674404144287,-0.0,-7.546803715285932e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95587158203125,0.0,0.0,9.867520566331224e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540710449219,0.0,0.0,0.0001039100097841,299.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9599304199219,0.0,0.0,7.674768130527809e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560546875,0.0,0.0,0.0001039097041939,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547119140625,0.0,0.0,0.0004928929265588,287.9545288085937,294.1499938964844,292.0393371582031,285.38824462890625,293.3715209960937,292.2145690917969,286.4422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.6499999761581421,0.0,-0.010713062249124,60.0,4.089052677154541,-0.0,-7.540300828168256e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95196533203125,0.0,0.0,9.86328232102096e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501953125,0.0,0.0,0.0001038653863361,299.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560241699219,0.0,0.0,7.671471394132823e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521789550781,0.0,0.0,0.0001038650734699,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508361816406,0.0,0.0,0.0004926812835037,287.9490051269531,294.1499938964844,291.9936218261719,285.3815612792969,293.3588256835937,292.16900634765625,286.45855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848812597747838e-08,0.0010511688888072,-0.0300861410796642,0.0,0.6499999761581421,0.0,-0.0106867784634232,60.0,4.042023658752441,-0.0,-7.533800783221525e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94415283203125,0.0,0.0,9.854805830400436e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423828125,0.0,0.0,0.0001037761176121,299.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481506347656,0.0,0.0,7.66487792134285e-05,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443664550781,0.0,0.0,0.0001037758120219,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430236816406,0.0,0.0,0.0004922579973936,287.9379272460937,294.1499938964844,291.9027709960937,285.3678283691406,293.33258056640625,292.078369140625,286.489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.17427756407551e-08,0.0010502622462809,-0.0298086423426866,0.0,0.6499999761581421,0.0,-0.0106342118233442,60.0,3.949664354324341,-0.0,-7.520808509298149e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94415283203125,0.0,0.0,9.854805830400436e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423828125,0.0,0.0,0.0001037761176121,299.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481506347656,0.0,0.0,7.66487792134285e-05,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443664550781,0.0,0.0,0.0001037758120219,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430236816406,0.0,0.0,0.0004922579973936,287.9379272460937,294.1499938964844,291.9027709960937,285.3678283691406,293.33258056640625,292.078369140625,286.489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.17427756407551e-08,0.0010502622462809,-0.0298086423426866,0.0,0.6499999761581421,0.0,-0.0106342118233442,60.0,3.949664354324341,-0.0,-7.520808509298149e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.936279296875,0.0,0.0,9.846330794971436e-05,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9345397949219,0.0,0.0,0.00010368686344,299.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402160644531,0.0,0.0,7.6582859037444e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364624023437,0.0,0.0,0.0001036865651258,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9351806640625,0.0,0.0,0.0004918347694911,287.92681884765625,294.1499938964844,291.8126220703125,285.3534545898437,293.3051452636719,291.9884948730469,286.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.6499999761581421,0.0,-0.0105816554278135,60.0,3.8595027923583984,-0.0,-7.507829735686755e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.936279296875,0.0,0.0,9.846330794971436e-05,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9345397949219,0.0,0.0,0.00010368686344,299.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402160644531,0.0,0.0,7.6582859037444e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364624023437,0.0,0.0,0.0001036865651258,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9351806640625,0.0,0.0,0.0004918347694911,287.92681884765625,294.1499938964844,291.8126220703125,285.3534545898437,293.3051452636719,291.9884948730469,286.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.6499999761581421,0.0,-0.0105816554278135,60.0,3.8595027923583984,-0.0,-7.507829735686755e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283447265625,0.0,0.0,9.83785866992548e-05,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266052246094,0.0,0.0,0.0001035976456478,299.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322509765625,0.0,0.0,7.651696068933234e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92852783203125,0.0,0.0,0.0001035973473335,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92724609375,0.0,0.0,0.0004914117162115,287.9156799316406,294.1499938964844,291.7231750488281,285.33819580078125,293.2765808105469,291.8993225097656,286.5454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.6499999761581421,0.0,-0.0105291213840246,60.0,3.771425247192383,-0.0,-7.49486801510102e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283447265625,0.0,0.0,9.83785866992548e-05,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266052246094,0.0,0.0,0.0001035976456478,299.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322509765625,0.0,0.0,7.651696068933234e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92852783203125,0.0,0.0,0.0001035973473335,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92724609375,0.0,0.0,0.0004914117162115,287.9156799316406,294.1499938964844,291.7231750488281,285.33819580078125,293.2765808105469,291.8993225097656,286.5454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.6499999761581421,0.0,-0.0105291213840246,60.0,3.771425247192383,-0.0,-7.49486801510102e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.921630859375,0.0,0.0,9.830745693761855e-05,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.919921875,0.0,0.0,0.0001035227396641,299.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92547607421875,0.0,0.0,7.646163430763409e-05,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0001035224486258,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205322265625,0.0,0.0,0.0004910565330646,287.90631103515625,294.1499938964844,291.6485900878906,285.32452392578125,293.2517395019531,291.82501220703125,286.5667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.6499999761581421,0.0,-0.0104850204661488,60.0,3.698976993560791,-0.0,-7.483996000701154e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203491210937,0.0,0.0,9.829391638049856e-05,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91864013671875,0.0,0.0,0.0001035084787872,299.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241943359375,0.0,0.0,7.645109872100875e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205322265625,0.0,0.0,0.0001035081877489,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9192810058594,0.0,0.0,0.0004909888957627,287.904541015625,294.1499938964844,291.6344299316406,285.3218078613281,293.2469177246094,291.8109130859375,286.5706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.6499999761581421,0.0,-0.0104766236618161,60.0,3.685327053070069,-0.0,-7.481926189711886e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91632080078125,0.0,0.0,9.825160668697208e-05,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9146423339844,0.0,0.0,0.0001034639280987,299.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.920166015625,0.0,0.0,7.64181895647198e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9165344238281,0.0,0.0,0.0001034636370604,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9152526855469,0.0,0.0,0.0004907776601612,287.8989562988281,294.1499938964844,291.59033203125,285.3131408691406,293.2316589355469,291.7669677734375,286.5826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.6499999761581421,0.0,-0.010450392961502,60.0,3.642999172210693,-0.0,-7.475464514072885e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9123229980469,0.0,0.0,9.820931882131843e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.91064453125,0.0,0.0,0.0001034193919622,299.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9161071777344,0.0,0.0,7.638530223630369e-05,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125061035156,0.0,0.0,0.0001034191081998,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9112548828125,0.0,0.0,0.0004905664827674,287.89337158203125,294.1499938964844,291.5464172363281,285.3040771484375,293.2161560058594,291.72320556640625,286.5942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.6499999761581421,0.0,-0.0104241743683815,60.0,3.601128339767456,-0.0,-7.46900781223303e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042663574219,0.0,0.0,9.812481584958732e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9026184082031,0.0,0.0,0.0001033304070006,299.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.90802001953125,0.0,0.0,7.631957123521715e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9044494628906,0.0,0.0,0.0001033301232382,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9031982421875,0.0,0.0,0.0004901444772258,287.8822631835937,294.1499938964844,291.4590759277344,285.2847900390625,293.1844177246094,291.6361999511719,286.61627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.6499999761581421,0.0,-0.0103717856109142,60.0,3.51869797706604,-0.0,-7.456115724835399e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042663574219,0.0,0.0,9.812481584958732e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9026184082031,0.0,0.0,0.0001033304070006,299.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.90802001953125,0.0,0.0,7.631957123521715e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9044494628906,0.0,0.0,0.0001033301232382,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9031982421875,0.0,0.0,0.0004901444772258,287.8822631835937,294.1499938964844,291.4590759277344,285.2847900390625,293.1844177246094,291.6361999511719,286.61627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.6499999761581421,0.0,-0.0103717856109142,60.0,3.51869797706604,-0.0,-7.456115724835399e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.89617919921875,0.0,0.0,9.804042929317802e-05,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89453125,0.0,0.0,0.0001032415311783,299.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8998718261719,0.0,0.0,7.62539348215796e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963623046875,0.0,0.0,0.0001032412546919,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951416015625,0.0,0.0,0.0004897230537608,287.87115478515625,294.1499938964844,291.3724670410156,285.2637023925781,293.1516418457031,291.5498962402344,286.6368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.6499999761581421,0.0,-0.0103194685652852,60.0,3.4379775524139404,-0.0,-7.443251348604464e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.89617919921875,0.0,0.0,9.804042929317802e-05,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89453125,0.0,0.0,0.0001032415311783,299.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8998718261719,0.0,0.0,7.62539348215796e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963623046875,0.0,0.0,0.0001032412546919,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951416015625,0.0,0.0,0.0004897230537608,287.87115478515625,294.1499938964844,291.3724670410156,285.2637023925781,293.1516418457031,291.5498962402344,286.6368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.6499999761581421,0.0,-0.0103194685652852,60.0,3.4379775524139404,-0.0,-7.443251348604464e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880615234375,0.0,0.0,9.795616642804816e-05,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.886474609375,0.0,0.0,0.0001031527935992,299.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8917236328125,0.0,0.0,7.618839299539104e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8882751464844,0.0,0.0,0.0001031525243888,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870544433594,0.0,0.0,0.00048930227058,287.8600769042969,294.1499938964844,291.2865600585937,285.2406616210937,293.1179504394531,291.4643249511719,286.6561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.6499999761581421,0.0,-0.0102672325447201,60.0,3.3588855266571045,-0.0,-7.430418946796635e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
