time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167520,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880615234375,0.0,0.0,9.795616642804816e-05,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.886474609375,0.0,0.0,0.0001031527935992,299.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8917236328125,0.0,0.0,7.618839299539104e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8882751464844,0.0,0.0,0.0001031525243888,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870544433594,0.0,0.0,0.00048930227058,287.8600769042969,294.1499938964844,291.2865600585937,285.2406616210937,293.1179504394531,291.4643249511719,286.6561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.6499999761581421,0.0,-0.0102672325447201,60.0,3.3588855266571045,-0.0,-7.430418946796635e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8799743652344,0.0,0.0,9.78720490820706e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783874511719,0.0,0.0,0.0001030642160912,299.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835754394531,0.0,0.0,7.612296030856669e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8801574707031,0.0,0.0,0.0001030639396049,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87896728515625,0.0,0.0,0.0004888822440989,287.8490295410156,294.1499938964844,291.20135498046875,285.21539306640625,293.0832824707031,291.37945556640625,286.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.6499999761581421,0.0,-0.0102150896564126,60.0,3.281348466873169,-0.0,-7.41761994049739e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8799743652344,0.0,0.0,9.78720490820706e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783874511719,0.0,0.0,0.0001030642160912,299.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835754394531,0.0,0.0,7.612296030856669e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8801574707031,0.0,0.0,0.0001030639396049,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87896728515625,0.0,0.0,0.0004888822440989,287.8490295410156,294.1499938964844,291.20135498046875,285.21539306640625,293.0832824707031,291.37945556640625,286.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.6499999761581421,0.0,-0.0102150896564126,60.0,3.281348466873169,-0.0,-7.41761994049739e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759155273437,0.0,0.0,9.783004497876392e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.87432861328125,0.0,0.0,0.0001030199855449,299.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8794860839844,0.0,0.0,7.6090291258879e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760986328125,0.0,0.0,0.0001030197163345,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749084472656,0.0,0.0,0.0004886725218966,287.8435363769531,294.1499938964844,291.1590270996094,285.20184326171875,293.06561279296875,291.3373107910156,286.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.6499999761581421,0.0,-0.0101890563964843,60.0,3.2431535720825195,-0.0,-7.411234292931115e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8718566894531,0.0,0.0,9.778809180716053e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702697753906,0.0,0.0,0.0001029757986543,299.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753967285156,0.0,0.0,7.60576585889794e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8720397949219,0.0,0.0,0.0001029755294439,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.870849609375,0.0,0.0,0.0004884629743173,287.8380432128906,294.1499938964844,291.11688232421875,285.1877136230469,293.0477294921875,291.2953186035156,286.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.6499999761581421,0.0,-0.0101630492135882,60.0,3.205319404602051,-0.0,-7.404857171877667e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8637390136719,0.0,0.0,9.77043091552332e-05,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8621826171875,0.0,0.0,0.0001028875703923,299.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.86724853515625,0.0,0.0,7.599249511258677e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8639221191406,0.0,0.0,0.0001028873084578,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627624511719,0.0,0.0,0.0004880446067545,287.8271179199219,294.1499938964844,291.0330810546875,285.15740966796875,293.0113220214844,291.2118835449219,286.7069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.6499999761581421,0.0,-0.0101111205294728,60.0,3.130685806274414,-0.0,-7.392132772565675e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8637390136719,0.0,0.0,9.77043091552332e-05,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8621826171875,0.0,0.0,0.0001028875703923,299.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.86724853515625,0.0,0.0,7.599249511258677e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8639221191406,0.0,0.0,0.0001028873084578,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627624511719,0.0,0.0,0.0004880446067545,287.8271179199219,294.1499938964844,291.0330810546875,285.15740966796875,293.0113220214844,291.2118835449219,286.7069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.6499999761581421,0.0,-0.0101111205294728,60.0,3.130685806274414,-0.0,-7.392132772565675e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556213378906,0.0,0.0,9.762072295416148e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8540954589844,0.0,0.0,0.0001027995458571,299.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8591003417969,0.0,0.0,7.592747715534642e-05,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558044433594,0.0,0.0,0.0001027992839226,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8546447753906,0.0,0.0,0.0004876271705143,287.81622314453125,294.1499938964844,290.95001220703125,285.1242980957031,292.9740600585937,291.129150390625,286.7218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.6499999761581421,0.0,-0.0100593138486146,60.0,3.0574419498443604,-0.0,-7.379449584732356e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556213378906,0.0,0.0,9.762072295416148e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8540954589844,0.0,0.0,0.0001027995458571,299.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8591003417969,0.0,0.0,7.592747715534642e-05,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558044433594,0.0,0.0,0.0001027992839226,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8546447753906,0.0,0.0,0.0004876271705143,287.81622314453125,294.1499938964844,290.95001220703125,285.1242980957031,292.9740600585937,291.129150390625,286.7218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.6499999761581421,0.0,-0.0100593138486146,60.0,3.0574419498443604,-0.0,-7.379449584732356e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475341796875,0.0,0.0,9.753734047990292e-05,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84600830078125,0.0,0.0,0.0001027117396006,299.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,7.586261926917359e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476867675781,0.0,0.0,0.0001027114849421,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8465576171875,0.0,0.0,0.0004872107820119,287.805419921875,294.1499938964844,290.87530517578125,285.0921325683594,292.9360656738281,291.0482788085937,286.7357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.6499999761581421,0.0,-0.0100076366215944,60.0,2.987620115280152,-0.0,-7.366808318920448e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475341796875,0.0,0.0,9.753734047990292e-05,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84600830078125,0.0,0.0,0.0001027117396006,299.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,7.586261926917359e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476867675781,0.0,0.0,0.0001027114849421,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8465576171875,0.0,0.0,0.0004872107820119,287.805419921875,294.1499938964844,290.87530517578125,285.0921325683594,292.9360656738281,291.0482788085937,286.7357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.6499999761581421,0.0,-0.0100076366215944,60.0,2.987620115280152,-0.0,-7.366808318920448e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.840087890625,0.0,0.0,9.746081923367456e-05,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385925292969,0.0,0.0,0.00010263115837,299.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8434753417969,0.0,0.0,7.580310193588957e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402404785156,0.0,0.0,0.0001026309037115,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8391418457031,0.0,0.0,0.0004868286778219,287.7955322265625,294.1499938964844,290.8201599121094,285.0666198730469,292.9006652832031,290.9790344238281,286.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383202742048072e-08,0.0010386370122432,-0.0262500680983066,0.0,0.6499999761581421,0.0,-0.0099602155387401,60.0,2.9317095279693604,-0.0,-7.355217945814729e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83941650390625,0.0,0.0,9.74541762843728e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83795166015625,0.0,0.0,0.0001026241588988,299.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428039550781,0.0,0.0,7.57979360059835e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.839599609375,0.0,0.0,0.0001026239115162,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384704589844,0.0,0.0,0.0004867954994551,287.794677734375,294.1499938964844,290.8159484863281,285.0645751953125,292.8975830078125,290.97332763671875,286.7488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.6499999761581421,0.0,-0.0099560972303152,60.0,2.927287340164185,-0.0,-7.354211817300893e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353881835937,0.0,0.0,9.741268149809912e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339233398437,0.0,0.0,0.0001025804667733,299.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387451171875,0.0,0.0,7.576565985800698e-05,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355712890625,0.0,0.0,0.0001025802121148,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344421386719,0.0,0.0,0.0004865882801823,287.7893371582031,294.1499938964844,290.7916564941406,285.052490234375,292.87823486328125,290.93914794921875,286.7550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.6499999761581421,0.0,-0.0099303824827075,60.0,2.9012959003448486,-0.0,-7.347930619516775e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83135986328125,0.0,0.0,9.737124491948634e-05,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82989501953125,0.0,0.0,0.0001025368328555,299.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346862792969,0.0,0.0,7.573343464173377e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83154296875,0.0,0.0,0.000102536578197,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304138183594,0.0,0.0,0.0004863813519477,287.78399658203125,294.1499938964844,290.77081298828125,285.0414733886719,292.85888671875,290.9075012207031,286.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.6499999761581421,0.0,-0.0099047049880027,60.0,2.8780057430267334,-0.0,-7.341662211501898e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82330322265625,0.0,0.0,9.728856093715876e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218688964844,0.0,0.0,0.0001024497541948,299.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265991210937,0.0,0.0,7.566911517642438e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.823486328125,0.0,0.0,0.0001024495140882,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,0.000485968455905,287.7734069824219,294.1499938964844,290.73883056640625,285.0224914550781,292.8202209472656,290.8521728515625,286.7726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.6499999761581421,0.0,-0.0098534664139151,60.0,2.83905029296875,-0.0,-7.329160212066199e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82330322265625,0.0,0.0,9.728856093715876e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218688964844,0.0,0.0,0.0001024497541948,299.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265991210937,0.0,0.0,7.566911517642438e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.823486328125,0.0,0.0,0.0001024495140882,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,0.000485968455905,287.7734069824219,294.1499938964844,290.73883056640625,285.0224914550781,292.8202209472656,290.8521728515625,286.7726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.6499999761581421,0.0,-0.0098534664139151,60.0,2.83905029296875,-0.0,-7.329160212066199e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152770996094,0.0,0.0,9.72061388893053e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,0.0001023629520204,299.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81854248046875,0.0,0.0,7.560500671388581e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154602050781,0.0,0.0,0.0001023627119138,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143920898437,0.0,0.0,0.0004855568113271,287.76287841796875,294.1499938964844,290.71893310546875,285.0073547363281,292.7818298339844,290.8080749511719,286.7834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.6499999761581421,0.0,-0.0098023898899555,60.0,2.8097496032714844,-0.0,-7.316708661164739e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152770996094,0.0,0.0,9.72061388893053e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,0.0001023629520204,299.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81854248046875,0.0,0.0,7.560500671388581e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154602050781,0.0,0.0,0.0001023627119138,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143920898437,0.0,0.0,0.0004855568113271,287.76287841796875,294.1499938964844,290.71893310546875,285.0073547363281,292.7818298339844,290.8080749511719,286.7834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.6499999761581421,0.0,-0.0098023898899555,60.0,2.8097496032714844,-0.0,-7.316708661164739e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072814941406,0.0,0.0,9.712397877592592e-05,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,0.0001022764336084,299.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,7.554110197816044e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074645996094,0.0,0.0,0.0001022761935018,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.806396484375,0.0,0.0,0.0004851465346291,287.7524719238281,294.1499938964844,290.7099914550781,284.9956970214844,292.743896484375,290.7748718261719,286.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.6499999761581421,0.0,-0.0097514810040593,60.0,2.789119005203247,-0.0,-7.304308269340255e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072814941406,0.0,0.0,9.712397877592592e-05,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,0.0001022764336084,299.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,7.554110197816044e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074645996094,0.0,0.0,0.0001022761935018,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.806396484375,0.0,0.0,0.0004851465346291,287.7524719238281,294.1499938964844,290.7099914550781,284.9956970214844,292.743896484375,290.7748718261719,286.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.6499999761581421,0.0,-0.0097514810040593,60.0,2.789119005203247,-0.0,-7.304308269340255e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79931640625,0.0,0.0,9.704210242489351e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979431152344,0.0,0.0,0.0001021902135107,299.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,7.54774155211635e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79949951171875,0.0,0.0,0.0001021899734041,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984313964844,0.0,0.0,0.0004847376258112,287.7421264648437,294.1499938964844,290.7109069824219,284.9871826171875,292.7066650390625,290.7523803710937,286.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.6499999761581421,0.0,-0.0097007472068071,60.0,2.7764689922332764,-0.0,-7.29196116822095e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79931640625,0.0,0.0,9.704210242489351e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979431152344,0.0,0.0,0.0001021902135107,299.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,7.54774155211635e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79949951171875,0.0,0.0,0.0001021899734041,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984313964844,0.0,0.0,0.0004847376258112,287.7421264648437,294.1499938964844,290.7109069824219,284.9871826171875,292.7066650390625,290.7523803710937,286.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.6499999761581421,0.0,-0.0097007472068071,60.0,2.7764689922332764,-0.0,-7.29196116822095e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953491210937,0.0,0.0,9.700126975076272e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,0.0001021472126012,299.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984924316406,0.0,0.0,7.544565596617758e-05,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955322265625,0.0,0.0,0.0001021469797706,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944641113281,0.0,0.0,0.000484533724375,287.7369689941406,294.1499938964844,290.7147521972656,284.9840087890625,292.6883239746094,290.74493408203125,286.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.6499999761581421,0.0,-0.0096754478290677,60.0,2.7728753089904785,-0.0,-7.285808578672005e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914123535156,0.0,0.0,9.696050983620808e-05,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900085449219,0.0,0.0,0.0001021042917273,299.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945251464844,0.0,0.0,7.541395461885259e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79156494140625,0.0,0.0,0.0001021040588966,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79052734375,0.0,0.0,0.0004843301721848,287.7318725585937,294.1499938964844,290.7206420898437,284.9814758300781,292.67022705078125,290.7398681640625,286.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.6499999761581421,0.0,-0.009650195017457,60.0,2.7709414958953857,-0.0,-7.279668778892302e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841491699219,0.0,0.0,9.688587306300178e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78277587890625,0.0,0.0,0.0001020256895571,299.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872314453125,0.0,0.0,7.535589975304902e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843017578125,0.0,0.0,0.0001020254567265,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,0.0004839574394281,287.7225341796875,294.1499938964844,290.7363586425781,284.9783935546875,292.6376037597656,290.7363586425781,286.8201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032501575537,9.664551825494529e-09,0.0010324919130653,-0.0243686493486166,0.0,0.6499999761581421,0.0,-0.0096039492636919,60.0,2.771301746368408,-0.0,-7.268432966611726e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78350830078125,0.0,0.0,9.687922283774242e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821350097656,0.0,0.0,0.0001020186900859,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865905761719,0.0,0.0,7.535072654718533e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836608886719,0.0,0.0,0.0001020184572553,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.0,0.0004839242319576,287.7217102050781,294.1499938964844,290.7380676269531,284.97821044921875,292.6347351074219,290.7364196777344,286.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.6499999761581421,0.0,-0.0095998309552669,60.0,2.771585464477539,-0.0,-7.267432522439776e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.775634765625,0.0,0.0,9.679824142949656e-05,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742919921875,0.0,0.0,0.0001019334085867,299.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786865234375,0.0,0.0,7.528773858211935e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,0.000101933183032,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747802734375,0.0,0.0,0.0004835198342334,287.7116394042969,294.1499938964844,290.7620849609375,284.9770202636719,292.6003112792969,290.7412414550781,286.8288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.6499999761581421,0.0,-0.0095496606081724,60.0,2.7777044773101807,-0.0,-7.255253109406112e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.775634765625,0.0,0.0,9.679824142949656e-05,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742919921875,0.0,0.0,0.0001019334085867,299.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786865234375,0.0,0.0,7.528773858211935e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,0.000101933183032,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747802734375,0.0,0.0,0.0004835198342334,287.7116394042969,294.1499938964844,290.7620849609375,284.9770202636719,292.6003112792969,290.7412414550781,286.8288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.6499999761581421,0.0,-0.0095496606081724,60.0,2.7777044773101807,-0.0,-7.255253109406112e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.767822265625,0.0,0.0,9.671758016338572e-05,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665100097656,0.0,0.0,0.0001018484690575,299.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708435058594,0.0,0.0,7.522499799961224e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.0,0.0,0.0001018482435029,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669982910156,0.0,0.0,0.000483117008116,287.7016906738281,294.1499938964844,290.7916259765625,284.9774780273437,292.5670471191406,290.7535095214844,286.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.0010306935291737,-0.02381800301373,0.0,0.6499999761581421,0.0,-0.0094996886327862,60.0,2.788522243499756,-0.0,-7.243132671419519e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.767822265625,0.0,0.0,9.671758016338572e-05,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665100097656,0.0,0.0,0.0001018484690575,299.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708435058594,0.0,0.0,7.522499799961224e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.0,0.0,0.0001018482435029,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669982910156,0.0,0.0,0.000483117008116,287.7016906738281,294.1499938964844,290.7916259765625,284.9774780273437,292.5670471191406,290.7535095214844,286.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.0010306935291737,-0.02381800301373,0.0,0.6499999761581421,0.0,-0.0094996886327862,60.0,2.788522243499756,-0.0,-7.243132671419519e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76007080078125,0.0,0.0,9.663725359132512e-05,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587585449219,0.0,0.0,0.0001017638714984,299.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630310058594,0.0,0.0,7.516251935157925e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602233886719,0.0,0.0,0.0001017636532196,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592163085937,0.0,0.0,0.000482715840917,287.6918029785156,294.1499938964844,290.8255920410156,284.97930908203125,292.5350036621094,290.7722473144531,286.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.6499999761581421,0.0,-0.0094499206170439,60.0,2.803187131881714,-0.0,-7.23107120847999e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76007080078125,0.0,0.0,9.663725359132512e-05,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587585449219,0.0,0.0,0.0001017638714984,299.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630310058594,0.0,0.0,7.516251935157925e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602233886719,0.0,0.0,0.0001017636532196,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592163085937,0.0,0.0,0.000482715840917,287.6918029785156,294.1499938964844,290.8255920410156,284.97930908203125,292.5350036621094,290.7722473144531,286.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.6499999761581421,0.0,-0.0094499206170439,60.0,2.803187131881714,-0.0,-7.23107120847999e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7561950683594,0.0,0.0,9.659720672061668e-05,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548828125,0.0,0.0,0.000101721707324,299.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591247558594,0.0,0.0,7.513137097703293e-05,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75634765625,0.0,0.0,0.0001017214817693,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75537109375,0.0,0.0,0.000482515868498,287.6869201660156,294.1499938964844,290.8438720703125,284.9805908203125,292.5194702148437,290.7838134765625,286.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303812831262805e-09,0.0010294073726981,-0.0234241429716348,0.0,0.6499999761581421,0.0,-0.0094251157715916,60.0,2.8117496967315674,-0.0,-7.225063569649137e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523193359375,0.0,0.0,9.65572544373572e-05,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75103759765625,0.0,0.0,0.0001016796304611,299.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552490234375,0.0,0.0,7.510029536206275e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524719238281,0.0,0.0,0.0001016794121824,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,0.0004823163326364,287.6820678710937,294.1499938964844,290.8628845214844,284.9820556640625,292.5042724609375,290.7966003417969,286.8504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388388139936e-09,0.0010289803612977,-0.0232934113591909,0.0,0.6499999761581421,0.0,-0.0094003640115261,60.0,2.820953130722046,-0.0,-7.219070852215739e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452697753906,0.0,0.0,9.64841092354618e-05,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439880371094,0.0,0.0,0.0001016025998978,299.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481689453125,0.0,0.0,7.504340464947745e-05,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74542236328125,0.0,0.0,0.0001016023888951,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444763183594,0.0,0.0,0.0004819510504603,287.6731872558594,294.1499938964844,290.89910888671875,284.98516845703125,292.4771728515625,290.8227844238281,286.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282080620527,9.162484104763282e-09,0.0010281988652423,-0.0230540912598371,0.0,0.6499999761581421,0.0,-0.0093550533056259,60.0,2.83917236328125,-0.0,-7.208107888345695e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7446594238281,0.0,0.0,9.647759725339712e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433776855469,0.0,0.0,0.0001015957459458,299.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74755859375,0.0,0.0,7.503834058297798e-05,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447814941406,0.0,0.0,0.000101595527667,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74383544921875,0.0,0.0,0.0004819185414817,287.6723937988281,294.1499938964844,290.90240478515625,284.9854431152344,292.4748229980469,290.8252868652344,286.8569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154349278617246e-09,0.0010281292488798,-0.0230327900499105,0.0,0.6499999761581421,0.0,-0.0093510206788778,60.0,2.8408806324005127,-0.0,-7.207132313169495e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
