time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169740,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73699951171875,0.0,0.0,9.639829659136012e-05,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357482910156,0.0,0.0,0.0001015122325043,299.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398681640625,0.0,0.0,7.497665501432493e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371520996094,0.0,0.0,0.0001015120215015,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362060546875,0.0,0.0,0.0004815224965568,287.662841796875,294.1499938964844,290.943115234375,284.9891052246094,292.4466552734375,290.8573913574219,286.8630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.6499999761581421,0.0,-0.0093018943443894,60.0,2.8622615337371826,-0.0,-7.195256301884001e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73699951171875,0.0,0.0,9.639829659136012e-05,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357482910156,0.0,0.0,0.0001015122325043,299.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398681640625,0.0,0.0,7.497665501432493e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371520996094,0.0,0.0,0.0001015120215015,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362060546875,0.0,0.0,0.0004815224965568,287.662841796875,294.1499938964844,290.943115234375,284.9891052246094,292.4466552734375,290.8573913574219,286.8630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.6499999761581421,0.0,-0.0093018943443894,60.0,2.8622615337371826,-0.0,-7.195256301884001e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294311523437,0.0,0.0,9.631934517528862e-05,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281799316406,0.0,0.0,0.0001014290974126,299.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73223876953125,0.0,0.0,7.491524593206123e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295837402344,0.0,0.0,0.0001014288864098,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286376953125,0.0,0.0,0.0004811282269656,287.65338134765625,294.1499938964844,290.9838562011719,284.9927062988281,292.4198303222656,290.8919372558594,286.8688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.6499999761581421,0.0,-0.0092529933899641,60.0,2.8843119144439697,-0.0,-7.183444239444725e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294311523437,0.0,0.0,9.631934517528862e-05,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281799316406,0.0,0.0,0.0001014290974126,299.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73223876953125,0.0,0.0,7.491524593206123e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295837402344,0.0,0.0,0.0001014288864098,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286376953125,0.0,0.0,0.0004811282269656,287.65338134765625,294.1499938964844,290.9838562011719,284.9927062988281,292.4198303222656,290.8919372558594,286.8688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.6499999761581421,0.0,-0.0092529933899641,60.0,2.8843119144439697,-0.0,-7.183444239444725e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218933105469,0.0,0.0,9.624076483305544e-05,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206726074219,0.0,0.0,0.0001013463406707,299.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72467041015625,0.0,0.0,7.485412788810208e-05,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,0.0001013461369439,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,0.0004807357909157,287.64404296875,294.1499938964844,291.0235900878906,284.99591064453125,292.39422607421875,290.92791748046875,286.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025607693009,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.6499999761581421,0.0,-0.0092043187469244,60.0,2.906233310699463,-0.0,-7.17169612585167e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218933105469,0.0,0.0,9.624076483305544e-05,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206726074219,0.0,0.0,0.0001013463406707,299.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72467041015625,0.0,0.0,7.485412788810208e-05,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,0.0001013461369439,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,0.0004807357909157,287.64404296875,294.1499938964844,291.0235900878906,284.99591064453125,292.39422607421875,290.92791748046875,286.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025607693009,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.6499999761581421,0.0,-0.0092043187469244,60.0,2.906233310699463,-0.0,-7.17169612585167e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181396484375,0.0,0.0,9.620162018109112e-05,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169494628906,0.0,0.0,0.0001013051223708,299.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209167480469,0.0,0.0,7.482367800548673e-05,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182922363281,0.0,0.0,0.000101304911368,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173767089844,0.0,0.0,0.0004805403004866,287.639404296875,294.1499938964844,291.042724609375,284.99725341796875,292.3819274902344,290.94610595703125,286.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809517559882352e-09,0.0010251806816086,-0.0221298523247241,0.0,0.6499999761581421,0.0,-0.0091800726950168,60.0,2.9168663024902344,-0.0,-7.165848359136362e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71441650390625,0.0,0.0,9.61625628406182e-05,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132263183594,0.0,0.0,0.0001012639841064,299.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171630859375,0.0,0.0,7.479330088244751e-05,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145690917969,0.0,0.0,0.0001012637803796,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7136535644531,0.0,0.0,0.0004803452466148,287.6347961425781,294.1499938964844,291.0611877441406,284.9983825683594,292.36993408203125,290.9642639160156,286.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760715708433509e-09,0.0010247633326798,-0.0220020618289709,0.0,0.6499999761581421,0.0,-0.009155879728496,60.0,2.927179336547852,-0.0,-7.160014803275774e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070007324219,0.0,0.0,9.608473919797687e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.705810546875,0.0,0.0,0.0001011820277199,299.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.709716796875,0.0,0.0,7.47327649150975e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071228027344,0.0,0.0,0.000101181831269,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70623779296875,0.0,0.0,0.0004799565649591,287.62567138671875,294.1499938964844,291.0955810546875,284.9998779296875,292.3467102050781,290.9999389648437,286.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239406256005,8.663479711401578e-09,0.0010239318944513,-0.021747438237071,0.0,0.6499999761581421,0.0,-0.0091076754033565,60.0,2.946432590484619,-0.0,-7.148399561174301e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070007324219,0.0,0.0,9.608473919797687e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.705810546875,0.0,0.0,0.0001011820277199,299.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.709716796875,0.0,0.0,7.47327649150975e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071228027344,0.0,0.0,0.000101181831269,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70623779296875,0.0,0.0,0.0004799565649591,287.62567138671875,294.1499938964844,291.0955810546875,284.9998779296875,292.3467102050781,290.9999389648437,286.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239406256005,8.663479711401578e-09,0.0010239318944513,-0.021747438237071,0.0,0.6499999761581421,0.0,-0.0091076754033565,60.0,2.946432590484619,-0.0,-7.148399561174301e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996459960937,0.0,0.0,9.600729390513152e-05,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6984558105469,0.0,0.0,0.000101100471511,299.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023010253906,0.0,0.0,7.467252726200968e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69976806640625,0.0,0.0,0.0001011002750601,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988830566406,0.0,0.0,0.0004795698041561,287.6166687011719,294.1499938964844,291.12567138671875,285.00006103515625,292.32452392578125,291.0339050292969,286.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231131454929,8.566723330716286e-09,0.0010231045307591,-0.0214940663427114,0.0,0.6499999761581421,0.0,-0.0090597094967961,60.0,2.963167905807495,-0.0,-7.136851110089992e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996459960937,0.0,0.0,9.600729390513152e-05,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6984558105469,0.0,0.0,0.000101100471511,299.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023010253906,0.0,0.0,7.467252726200968e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69976806640625,0.0,0.0,0.0001011002750601,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988830566406,0.0,0.0,0.0004795698041561,287.6166687011719,294.1499938964844,291.12567138671875,285.00006103515625,292.32452392578125,291.0339050292969,286.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231131454929,8.566723330716286e-09,0.0010231045307591,-0.0214940663427114,0.0,0.6499999761581421,0.0,-0.0090597094967961,60.0,2.963167905807495,-0.0,-7.136851110089992e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923217773437,0.0,0.0,9.59302342380397e-05,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.691162109375,0.0,0.0,0.0001010193227557,299.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949768066406,0.0,0.0,7.461258792318404e-05,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69244384765625,0.0,0.0,0.0001010191335808,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69158935546875,0.0,0.0,0.000479184964206,287.6077575683594,294.1499938964844,291.1503601074219,284.9986267089844,292.30328369140625,291.065185546875,286.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022289856337,8.470454559983409e-09,0.0010222813580185,-0.0212419666349887,0.0,0.6499999761581421,0.0,-0.0090119848027825,60.0,2.976635694503784,-0.0,-7.12537016056558e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923217773437,0.0,0.0,9.59302342380397e-05,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.691162109375,0.0,0.0,0.0001010193227557,299.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949768066406,0.0,0.0,7.461258792318404e-05,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69244384765625,0.0,0.0,0.0001010191335808,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69158935546875,0.0,0.0,0.000479184964206,287.6077575683594,294.1499938964844,291.1503601074219,284.9986267089844,292.30328369140625,291.065185546875,286.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022289856337,8.470454559983409e-09,0.0010222813580185,-0.0212419666349887,0.0,0.6499999761581421,0.0,-0.0090119848027825,60.0,2.976635694503784,-0.0,-7.12537016056558e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68505859375,0.0,0.0,9.585356747265904e-05,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839294433594,0.0,0.0,0.000100938596006,299.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68768310546875,0.0,0.0,7.45529614505358e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852111816406,0.0,0.0,0.0001009383995551,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.684326171875,0.0,0.0,0.0004788021033164,287.5989685058594,294.1499938964844,291.1685791015625,284.9953308105469,292.2828063964844,291.0927429199219,286.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214707581326,8.374680504630305e-09,0.0010214623762294,-0.0209911596029996,0.0,0.6499999761581421,0.0,-0.0089645059779286,60.0,2.986081838607788,-0.0,-7.113956712601066e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68505859375,0.0,0.0,9.585356747265904e-05,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839294433594,0.0,0.0,0.000100938596006,299.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68768310546875,0.0,0.0,7.45529614505358e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852111816406,0.0,0.0,0.0001009383995551,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.684326171875,0.0,0.0,0.0004788021033164,287.5989685058594,294.1499938964844,291.1685791015625,284.9953308105469,292.2828063964844,291.0927429199219,286.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214707581326,8.374680504630305e-09,0.0010214623762294,-0.0209911596029996,0.0,0.6499999761581421,0.0,-0.0089645059779286,60.0,2.986081838607788,-0.0,-7.113956712601066e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68145751953125,0.0,0.0,9.58153759711422e-05,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803283691406,0.0,0.0,0.0001008983672363,299.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840515136719,0.0,0.0,7.452325371559709e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815795898437,0.0,0.0,0.0001008981780614,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,0.0004786113568115,287.5946044921875,294.1499938964844,291.1749267578125,284.99285888671875,292.2727966308594,291.1049499511719,286.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326965783567175e-09,0.0010210544569417,-0.0208662059158086,0.0,0.6499999761581421,0.0,-0.0089408513158559,60.0,2.989198684692383,-0.0,-7.108274502343195e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778564453125,0.0,0.0,9.577729360898957e-05,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767272949219,0.0,0.0,0.0001008582694339,299.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6804504394531,0.0,0.0,7.449363329214975e-05,298.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780090332031,0.0,0.0,0.000100858080259,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771545410156,0.0,0.0,0.0004784211923833,287.5902709960937,294.1499938964844,291.1792297363281,284.9898376464844,292.262939453125,291.1158142089844,286.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206559672951,8.279392282872777e-09,0.0010206475853919,-0.020741619169712,0.0,0.6499999761581421,0.0,-0.0089172674342989,60.0,2.990952253341675,-0.0,-7.10261076619645e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6707458496094,0.0,0.0,9.57014417508617e-05,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66961669921875,0.0,0.0,0.0001007783939712,299.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732788085937,0.0,0.0,7.443463255185634e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708679199219,0.0,0.0,0.0001007782047963,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700134277344,0.0,0.0,0.0004780423769261,287.5816955566406,294.1499938964844,291.1811828613281,284.9818725585937,292.2434997558594,291.1330261230469,286.9066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198456002399,8.184640520880748e-09,0.0010198374511674,-0.0204934813082218,0.0,0.6499999761581421,0.0,-0.0088702943176031,60.0,2.989978075027466,-0.0,-7.091338005693616e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6707458496094,0.0,0.0,9.57014417508617e-05,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66961669921875,0.0,0.0,0.0001007783939712,299.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732788085937,0.0,0.0,7.443463255185634e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708679199219,0.0,0.0,0.0001007782047963,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700134277344,0.0,0.0,0.0004780423769261,287.5816955566406,294.1499938964844,291.1811828613281,284.9818725585937,292.2434997558594,291.1330261230469,286.9066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198456002399,8.184640520880748e-09,0.0010198374511674,-0.0204934813082218,0.0,0.6499999761581421,0.0,-0.0088702943176031,60.0,2.989978075027466,-0.0,-7.091338005693616e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636657714844,0.0,0.0,9.5625982794445e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625366210937,0.0,0.0,0.0001006989259622,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,7.437594467774034e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637878417969,0.0,0.0,0.0001006987440632,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629333496094,0.0,0.0,0.0004776655405294,287.5732421875,294.1499938964844,291.17340087890625,284.97119140625,292.22430419921875,291.1436767578125,286.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190394241362,8.090379033376394e-09,0.001019031391479,-0.0202466249465942,0.0,0.6499999761581421,0.0,-0.0088235652074217,60.0,2.9828383922576904,-0.0,-7.080132036207942e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636657714844,0.0,0.0,9.5625982794445e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625366210937,0.0,0.0,0.0001006989259622,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,7.437594467774034e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637878417969,0.0,0.0,0.0001006987440632,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629333496094,0.0,0.0,0.0004776655405294,287.5732421875,294.1499938964844,291.17340087890625,284.97119140625,292.22430419921875,291.1436767578125,286.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190394241362,8.090379033376394e-09,0.001019031391479,-0.0202466249465942,0.0,0.6499999761581421,0.0,-0.0088235652074217,60.0,2.9828383922576904,-0.0,-7.080132036207942e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566467285156,0.0,0.0,9.555094584356992e-05,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6555480957031,0.0,0.0,0.0001006199017865,299.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591186523437,0.0,0.0,7.431757694575936e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567687988281,0.0,0.0,0.0001006197198876,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65594482421875,0.0,0.0,0.0004772907705046,287.5648803710937,294.1499938964844,291.15478515625,284.9573974609375,292.2051696777344,291.1468200683594,286.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182377882301,7.996638906604403e-09,0.0010182298719882,-0.0200011283159255,0.0,0.6499999761581421,0.0,-0.0087770940735936,60.0,2.968724489212036,-0.0,-7.06899641045311e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566467285156,0.0,0.0,9.555094584356992e-05,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6555480957031,0.0,0.0,0.0001006199017865,299.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591186523437,0.0,0.0,7.431757694575936e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567687988281,0.0,0.0,0.0001006197198876,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65594482421875,0.0,0.0,0.0004772907705046,287.5648803710937,294.1499938964844,291.15478515625,284.9573974609375,292.2051696777344,291.1468200683594,286.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182377882301,7.996638906604403e-09,0.0010182298719882,-0.0200011283159255,0.0,0.6499999761581421,0.0,-0.0087770940735936,60.0,2.968724489212036,-0.0,-7.06899641045311e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.649658203125,0.0,0.0,9.547631634632124e-05,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485900878906,0.0,0.0,0.0001005413141683,299.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521301269531,0.0,0.0,7.42595293559134e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497802734375,0.0,0.0,0.0001005411322694,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64898681640625,0.0,0.0,0.0004769180668517,287.5566101074219,294.1499938964844,291.1242370605469,284.9402160644531,292.18585205078125,291.1414794921875,286.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174405761063,7.903420140564776e-09,0.0010174327762797,-0.0197569951415061,0.0,0.6499999761581421,0.0,-0.0087308818474411,60.0,2.946857452392578,-0.0,-7.057931838971855e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.649658203125,0.0,0.0,9.547631634632124e-05,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485900878906,0.0,0.0,0.0001005413141683,299.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521301269531,0.0,0.0,7.42595293559134e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497802734375,0.0,0.0,0.0001005411322694,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64898681640625,0.0,0.0,0.0004769180668517,287.5566101074219,294.1499938964844,291.1242370605469,284.9402160644531,292.18585205078125,291.1414794921875,286.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174405761063,7.903420140564776e-09,0.0010174327762797,-0.0197569951415061,0.0,0.6499999761581421,0.0,-0.0087308818474411,60.0,2.946857452392578,-0.0,-7.057931838971855e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462097167969,0.0,0.0,9.543917258270084e-05,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451416015625,0.0,0.0,0.0001005021986202,299.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6486511230469,0.0,0.0,7.423063652822748e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463317871094,0.0,0.0,0.0001005020167212,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455383300781,0.0,0.0,0.0004767325590364,287.5525207519531,294.1499938964844,291.1041259765625,284.93023681640625,292.1760559082031,291.1350402832031,286.9198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170438326895,7.857022588098062e-09,0.0010170360328629,-0.0196354798972606,0.0,0.6499999761581421,0.0,-0.0087078800424933,60.0,2.932528018951416,-0.0,-7.052427974940656e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64276123046875,0.0,0.0,9.540212340652944e-05,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416931152344,0.0,0.0,0.0001004631849355,299.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64520263671875,0.0,0.0,7.420182373607531e-05,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64288330078125,0.0,0.0,0.0001004630103125,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64208984375,0.0,0.0,0.0004765475459862,287.5484619140625,294.1499938964844,291.08062744140625,284.9192810058594,292.1661376953125,291.1261291503906,286.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166481370106,7.810748492431685e-09,0.001016640337184,-0.0195142906159162,0.0,0.6499999761581421,0.0,-0.0086849406361579,60.0,2.916038751602173,-0.0,-7.046940453392382e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63592529296875,0.0,0.0,9.53277267399244e-05,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348876953125,0.0,0.0,0.0001003848374239,299.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383056640625,0.0,0.0,7.41439507692121e-05,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63604736328125,0.0,0.0,0.0001003846628009,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63525390625,0.0,0.0,0.0004761759773828,287.5404357910156,294.1499938964844,291.0229187011719,284.89422607421875,292.1457824707031,291.1012268066406,286.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158533696085,7.71782104891372e-09,0.0010158456861972,-0.0192709136754274,0.0,0.6499999761581421,0.0,-0.0086388727650046,60.0,2.876736640930176,-0.0,-7.035927751530835e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63592529296875,0.0,0.0,9.53277267399244e-05,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348876953125,0.0,0.0,0.0001003848374239,299.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383056640625,0.0,0.0,7.41439507692121e-05,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63604736328125,0.0,0.0,0.0001003846628009,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63525390625,0.0,0.0,0.0004761759773828,287.5404357910156,294.1499938964844,291.0229187011719,284.89422607421875,292.1457824707031,291.1012268066406,286.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158533696085,7.71782104891372e-09,0.0010158456861972,-0.0192709136754274,0.0,0.6499999761581421,0.0,-0.0086388727650046,60.0,2.876736640930176,-0.0,-7.035927751530835e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.629150390625,0.0,0.0,9.52517002588138e-05,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280822753906,0.0,0.0,0.0001003047800622,299.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315002441406,0.0,0.0,7.408481906168163e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6292724609375,0.0,0.0,0.0001003046054393,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62847900390625,0.0,0.0,0.0004757963179145,287.532470703125,294.1499938964844,290.95001220703125,284.8645935058594,292.1246032714844,291.0658264160156,286.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150414891541,7.622874775847777e-09,0.0010150339221581,-0.0190222430974245,0.0,0.6499999761581421,0.0,-0.0085918037220835,60.0,2.8278369903564453,-0.0,-7.024684833822904e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.629150390625,0.0,0.0,9.52517002588138e-05,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280822753906,0.0,0.0,0.0001003047800622,299.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315002441406,0.0,0.0,7.408481906168163e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6292724609375,0.0,0.0,0.0001003046054393,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62847900390625,0.0,0.0,0.0004757963179145,287.532470703125,294.1499938964844,290.95001220703125,284.8645935058594,292.1246032714844,291.0658264160156,286.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150414891541,7.622874775847777e-09,0.0010150339221581,-0.0190222430974245,0.0,0.6499999761581421,0.0,-0.0085918037220835,60.0,2.8278369903564453,-0.0,-7.024684833822904e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224060058594,0.0,0.0,9.51477632042952e-05,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213684082031,0.0,0.0,0.0001001953205559,299.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,7.400397589663044e-05,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225280761719,0.0,0.0,0.0001001951532089,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62176513671875,0.0,0.0,0.0004752771637868,287.5246276855469,294.1499938964844,290.8644714355469,284.8321533203125,292.10235595703125,291.0185546875,286.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139321675524,7.493141218617438e-09,0.0010139247169718,-0.0186824593693017,0.0,0.6499999761581421,0.0,-0.0085274893790483,60.0,2.768343687057495,-0.0,-7.009336400187749e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224060058594,0.0,0.0,9.51477632042952e-05,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213684082031,0.0,0.0,0.0001001953205559,299.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,7.400397589663044e-05,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225280761719,0.0,0.0,0.0001001951532089,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62176513671875,0.0,0.0,0.0004752771637868,287.5246276855469,294.1499938964844,290.8644714355469,284.8321533203125,292.10235595703125,291.0185546875,286.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139321675524,7.493141218617438e-09,0.0010139247169718,-0.0186824593693017,0.0,0.6499999761581421,0.0,-0.0085274893790483,60.0,2.768343687057495,-0.0,-7.009336400187749e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6157531738281,0.0,0.0,9.498554572928696e-05,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61474609375,0.0,0.0,0.000100024495623,299.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180419921875,0.0,0.0,7.387780351564288e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158752441406,0.0,0.0,0.000100024328276,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,0.0004744669422507,287.51690673828125,294.1499938964844,290.7700500488281,284.7988586425781,292.078857421875,290.96112060546875,286.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012201886624,7.290795522862936e-09,0.0010121945524588,-0.0181524865329265,0.0,0.6499999761581421,0.0,-0.0084271794185042,60.0,2.700455665588379,-0.0,-6.985431610928573e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6157531738281,0.0,0.0,9.498554572928696e-05,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61474609375,0.0,0.0,0.000100024495623,299.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180419921875,0.0,0.0,7.387780351564288e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158752441406,0.0,0.0,0.000100024328276,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,0.0004744669422507,287.51690673828125,294.1499938964844,290.7700500488281,284.7988586425781,292.078857421875,290.96112060546875,286.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012201886624,7.290795522862936e-09,0.0010121945524588,-0.0181524865329265,0.0,0.6499999761581421,0.0,-0.0084271794185042,60.0,2.700455665588379,-0.0,-6.985431610928573e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,9.488646173849702e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114196777344,0.0,0.0,9.992015839088708e-05,299.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147155761719,0.0,0.0,7.380074384855106e-05,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.612548828125,0.0,0.0,9.991999104386196e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117858886719,0.0,0.0,0.0004739720607176,287.5130920410156,294.1499938964844,290.7197265625,284.7818298339844,292.066650390625,290.9292907714844,286.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111455339938,7.167230364757415e-09,0.0010111383162438,-0.0178288426250219,0.0,0.6499999761581421,0.0,-0.0083659244701266,60.0,2.663982629776001,-0.0,-6.970854116161719e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
