time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171960,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091613769531,0.0,0.0,9.477514686295764e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.608154296875,0.0,0.0,9.980293543776496e-05,299.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114196777344,0.0,0.0,7.371415995294228e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,9.980276809073985e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085205078125,0.0,0.0,0.0004734160320367,287.50927734375,294.1499938964844,290.6674194335937,284.7645568847656,292.0541076660156,290.8954772949219,286.9379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099579812958,7.028419624077742e-09,0.0010099508799612,-0.0174652598798275,0.0,0.6499999761581421,0.0,-0.0082971081137657,60.0,2.62559461593628,-0.0,-6.954495290756314e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026306152344,0.0,0.0,9.45209976634942e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016540527344,0.0,0.0,9.953530388884246e-05,299.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048889160156,0.0,0.0,7.351648673648015e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6027526855469,0.0,0.0,9.953513654181734e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019897460937,0.0,0.0,0.0004721465811599,287.50177001953125,294.1499938964844,290.55712890625,284.72918701171875,292.0278015136719,290.8222045898437,286.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072481818497,6.711529554337403e-09,0.001007241429761,-0.0166352186352014,0.0,0.6499999761581421,0.0,-0.0081400135532021,60.0,2.5437722206115723,-0.0,-6.917223061009281e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026306152344,0.0,0.0,9.45209976634942e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016540527344,0.0,0.0,9.953530388884246e-05,299.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048889160156,0.0,0.0,7.351648673648015e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6027526855469,0.0,0.0,9.953513654181734e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019897460937,0.0,0.0,0.0004721465811599,287.50177001953125,294.1499938964844,290.55712890625,284.72918701171875,292.0278015136719,290.8222045898437,286.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072481818497,6.711529554337403e-09,0.001007241429761,-0.0166352186352014,0.0,0.6499999761581421,0.0,-0.0081400135532021,60.0,2.5437722206115723,-0.0,-6.917223061009281e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59619140625,0.0,0.0,9.42375263548456e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59521484375,0.0,0.0,9.923679317580536e-05,299.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.598388671875,0.0,0.0,7.329601066885516e-05,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962829589844,0.0,0.0,9.923663310473783e-05,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955505371094,0.0,0.0,0.0004707306798081,287.494384765625,294.1499938964844,290.4398193359375,284.6926574707031,292.0001220703125,290.743408203125,286.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042259236797,6.3581135911761075e-09,0.001004219520837,-0.0157094597816467,0.0,0.6499999761581421,0.0,-0.0079648103564977,60.0,2.4567573070526123,-0.0,-6.87577283997598e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59619140625,0.0,0.0,9.42375263548456e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59521484375,0.0,0.0,9.923679317580536e-05,299.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.598388671875,0.0,0.0,7.329601066885516e-05,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962829589844,0.0,0.0,9.923663310473783e-05,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955505371094,0.0,0.0,0.0004707306798081,287.494384765625,294.1499938964844,290.4398193359375,284.6926574707031,292.0001220703125,290.743408203125,286.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042259236797,6.3581135911761075e-09,0.001004219520837,-0.0157094597816467,0.0,0.6499999761581421,0.0,-0.0079648103564977,60.0,2.4567573070526123,-0.0,-6.87577283997598e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898132324219,0.0,0.0,9.393352956976742e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888366699219,0.0,0.0,9.891666559269652e-05,299.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,7.305956387426704e-05,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58990478515625,0.0,0.0,9.891651279758662e-05,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892028808594,0.0,0.0,0.0004692122456617,287.48712158203125,294.1499938964844,290.316162109375,284.6548767089844,291.9707946777344,290.6598815917969,286.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009848047047,5.979122530419545e-09,0.0010009788675233,-0.0147166671231389,0.0,0.6499999761581421,0.0,-0.0077769281342625,60.0,2.36470627784729,-0.0,-6.831461263345774e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898132324219,0.0,0.0,9.393352956976742e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888366699219,0.0,0.0,9.891666559269652e-05,299.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,7.305956387426704e-05,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58990478515625,0.0,0.0,9.891651279758662e-05,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892028808594,0.0,0.0,0.0004692122456617,287.48712158203125,294.1499938964844,290.316162109375,284.6548767089844,291.9707946777344,290.6598815917969,286.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009848047047,5.979122530419545e-09,0.0010009788675233,-0.0147166671231389,0.0,0.6499999761581421,0.0,-0.0077769281342625,60.0,2.36470627784729,-0.0,-6.831461263345774e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,9.362278797198088e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,9.858943667495625e-05,299.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856628417969,0.0,0.0,7.28178711142391e-05,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,9.858928387984632e-05,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828857421875,0.0,0.0,0.0004676600801758,287.4799499511719,294.1499938964844,290.18670654296875,284.6157531738281,291.9398193359375,290.57281494140625,286.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976717410609,5.591727081366571e-09,0.0009976661531254,-0.0137018132954835,0.0,0.6499999761581421,0.0,-0.0075848791748285,60.0,2.268683671951294,-0.0,-6.78631479900105e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,9.362278797198088e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,9.858943667495625e-05,299.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856628417969,0.0,0.0,7.28178711142391e-05,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,9.858928387984632e-05,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828857421875,0.0,0.0,0.0004676600801758,287.4799499511719,294.1499938964844,290.18670654296875,284.6157531738281,291.9398193359375,290.57281494140625,286.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976717410609,5.591727081366571e-09,0.0009976661531254,-0.0137018132954835,0.0,0.6499999761581421,0.0,-0.0075848791748285,60.0,2.268683671951294,-0.0,-6.78631479900105e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58038330078125,0.0,0.0,9.34689596761018e-05,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794372558594,0.0,0.0,9.842744475463404e-05,299.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,7.269822526723146e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805053710937,0.0,0.0,9.842729195952415e-05,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57977294921875,0.0,0.0,0.0004668917390517,287.4764404296875,294.1499938964844,290.1200256347656,284.595703125,291.923583984375,290.528076171875,286.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960323804989,5.399959590590697e-09,0.0009960269089788,-0.013199427165091,0.0,0.6499999761581421,0.0,-0.0074898148886859,60.0,2.219311475753784,-0.0,-6.764021520666574e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772705078125,0.0,0.0,9.331811452284457e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,9.82686033239588e-05,299.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,7.258090045070276e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.577392578125,0.0,0.0,9.826845052884892e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,0.0004661382990889,287.4729309082031,294.1499938964844,290.0521240234375,284.57525634765625,291.90704345703125,290.4829406738281,286.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944236371666,5.211910458768898e-09,0.0009944183984771,-0.0127067733556032,0.0,0.6499999761581421,0.0,-0.007396588101983,60.0,2.169492721557617,-0.0,-6.742196489994967e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,9.303879051003604e-05,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,9.797445818549022e-05,299.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,7.236364763230085e-05,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,9.797430539038032e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.570556640625,0.0,0.0,0.0004647430614568,287.46600341796875,294.1499938964844,289.9130554199219,284.5332946777344,291.8726501464844,290.3910522460937,286.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914451511576,4.863677016686552e-09,0.0009914402617141,-0.0117944432422518,0.0,0.6499999761581421,0.0,-0.0072239520959556,60.0,2.0681028366088867,-0.0,-6.701873189740581e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,9.303879051003604e-05,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,9.797445818549022e-05,299.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,7.236364763230085e-05,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,9.797430539038032e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.570556640625,0.0,0.0,0.0004647430614568,287.46600341796875,294.1499938964844,289.9130554199219,284.5332946777344,291.8726501464844,290.3910522460937,286.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914451511576,4.863677016686552e-09,0.0009914402617141,-0.0117944432422518,0.0,0.6499999761581421,0.0,-0.0072239520959556,60.0,2.0681028366088867,-0.0,-6.701873189740581e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650329589844,0.0,0.0,9.27944856812246e-05,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641174316406,0.0,0.0,9.771719487616792e-05,299.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.567138671875,0.0,0.0,7.217363599920645e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,9.771704208105804e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.564453125,0.0,0.0,0.0004635227960534,287.45916748046875,294.1499938964844,289.7700500488281,284.4898986816406,291.8365783691406,290.2974853515625,286.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888402419164,4.559087773969851e-09,0.0009888355853036,-0.0109964301809668,0.0,0.6499999761581421,0.0,-0.0070729535073041,60.0,1.965062379837036,-0.0,-6.666702745405928e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650329589844,0.0,0.0,9.27944856812246e-05,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641174316406,0.0,0.0,9.771719487616792e-05,299.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.567138671875,0.0,0.0,7.217363599920645e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,9.771704208105804e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.564453125,0.0,0.0,0.0004635227960534,287.45916748046875,294.1499938964844,289.7700500488281,284.4898986816406,291.8365783691406,290.2974853515625,286.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888402419164,4.559087773969851e-09,0.0009888355853036,-0.0109964301809668,0.0,0.6499999761581421,0.0,-0.0070729535073041,60.0,1.965062379837036,-0.0,-6.666702745405928e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590209960937,0.0,0.0,9.26056018215604e-05,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,9.751828474691138e-05,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,7.202671986306086e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55914306640625,0.0,0.0,9.751813922775908e-05,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,0.0004625793662853,287.45245361328125,294.1499938964844,289.623779296875,284.4449768066406,291.7985534667969,290.2011108398437,286.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868256747722,4.323555735652462e-09,0.0009868213674053,-0.0103793302550911,0.0,0.6499999761581421,0.0,-0.0069561884738504,60.0,1.860919713973999,-0.0,-6.639569960498194e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590209960937,0.0,0.0,9.26056018215604e-05,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,9.751828474691138e-05,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,7.202671986306086e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55914306640625,0.0,0.0,9.751813922775908e-05,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,0.0004625793662853,287.45245361328125,294.1499938964844,289.623779296875,284.4449768066406,291.7985534667969,290.2011108398437,286.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868256747722,4.323555735652462e-09,0.0009868213674053,-0.0103793302550911,0.0,0.6499999761581421,0.0,-0.0069561884738504,60.0,1.860919713973999,-0.0,-6.639569960498194e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530700683594,0.0,0.0,9.2475296696648e-05,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521850585937,0.0,0.0,9.738106746226548e-05,299.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551147460937,0.0,0.0,7.19253730494529e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531921386719,0.0,0.0,9.73809219431132e-05,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525207519531,0.0,0.0,0.0004619285173248,287.44586181640625,294.1499938964844,289.474853515625,284.39862060546875,291.7586364746094,290.1015319824219,286.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.1610173084905e-09,0.0009854312520474,-0.0099534690380096,0.0,0.6499999761581421,0.0,-0.0068756104446947,60.0,1.7563141584396362,-0.0,-6.620877712748553e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530700683594,0.0,0.0,9.2475296696648e-05,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521850585937,0.0,0.0,9.738106746226548e-05,299.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551147460937,0.0,0.0,7.19253730494529e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531921386719,0.0,0.0,9.73809219431132e-05,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525207519531,0.0,0.0,0.0004619285173248,287.44586181640625,294.1499938964844,289.474853515625,284.39862060546875,291.7586364746094,290.1015319824219,286.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.1610173084905e-09,0.0009854312520474,-0.0099534690380096,0.0,0.6499999761581421,0.0,-0.0068756104446947,60.0,1.7563141584396362,-0.0,-6.620877712748553e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501403808594,0.0,0.0,9.243393287761136e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492248535156,0.0,0.0,9.733750630402938e-05,299.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,7.189319876488298e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,9.733736078487708e-05,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.549560546875,0.0,0.0,0.0004617219092324,287.44256591796875,294.1499938964844,289.39959716796875,284.3749084472656,291.738037109375,290.05029296875,286.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849935304373,4.109387496953332e-09,0.000984989455901,-0.0098181953653693,0.0,0.6499999761581421,0.0,-0.0068500135093927,60.0,1.7039302587509155,-0.0,-6.614945391447692e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54718017578125,0.0,0.0,9.240813233191147e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,9.73103306023404e-05,299.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491943359375,0.0,0.0,7.187312439782545e-05,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472717285156,0.0,0.0,9.731019235914572e-05,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.546630859375,0.0,0.0,0.000461593066575,287.4393310546875,294.1499938964844,289.32391357421875,284.350830078125,291.7169494628906,289.9977722167969,286.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847178589552,4.077150173031896e-09,0.000984713784419,-0.0097337299957871,0.0,0.6499999761581421,0.0,-0.0068340320140123,60.0,1.6515882015228271,-0.0,-6.61124346379438e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413513183594,0.0,0.0,9.24072228372097e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404663085937,0.0,0.0,9.730937745189294e-05,299.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,7.187241862993687e-05,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414428710937,0.0,0.0,9.730923920869829e-05,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,0.0004615885845851,287.4328918457031,294.1499938964844,289.17156982421875,284.3016357421875,291.67315673828125,289.8866882324219,286.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847066830843,4.075851656182294e-09,0.0009847026085481,-0.009730327874422,0.0,0.6499999761581421,0.0,-0.0068333880044519,60.0,1.547016978263855,-0.0,-6.611094249819871e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413513183594,0.0,0.0,9.24072228372097e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404663085937,0.0,0.0,9.730937745189294e-05,299.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,7.187241862993687e-05,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414428710937,0.0,0.0,9.730923920869829e-05,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,0.0004615885845851,287.4328918457031,294.1499938964844,289.17156982421875,284.3016357421875,291.67315673828125,289.8866882324219,286.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847066830843,4.075851656182294e-09,0.0009847026085481,-0.009730327874422,0.0,0.6499999761581421,0.0,-0.0068333880044519,60.0,1.547016978263855,-0.0,-6.611094249819871e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,9.245501860277729e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346984863281,0.0,0.0,9.735970525071024e-05,299.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375061035156,0.0,0.0,7.190959149738774e-05,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,9.735956700751558e-05,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,0.000461827381514,287.4265441894531,294.1499938964844,289.0184020996094,284.2511291503906,291.6276550292969,289.7693176269531,286.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852143703028,4.1352357094126554e-09,0.0009852102957665,-0.0098859202116727,0.0,0.6499999761581421,0.0,-0.0068628266453742,60.0,1.4426941871643066,-0.0,-6.617915460083168e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,9.245501860277729e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346984863281,0.0,0.0,9.735970525071024e-05,299.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375061035156,0.0,0.0,7.190959149738774e-05,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,9.735956700751558e-05,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,0.000461827381514,287.4265441894531,294.1499938964844,289.0184020996094,284.2511291503906,291.6276550292969,289.7693176269531,286.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852143703028,4.1352357094126554e-09,0.0009852102957665,-0.0098859202116727,0.0,0.6499999761581421,0.0,-0.0068628266453742,60.0,1.4426941871643066,-0.0,-6.617915460083168e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298156738281,0.0,0.0,9.253786993212998e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289611816406,0.0,0.0,9.744695853441954e-05,299.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317687988281,0.0,0.0,7.197403465397656e-05,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,9.744682029122488e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292663574219,0.0,0.0,0.0004622413252945,287.4202575683594,294.1499938964844,288.8651123046875,284.19940185546875,291.5801086425781,289.6430358886719,286.9715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860957507044,4.238306150483595e-09,0.0009860915597528,-0.0101559720933437,0.0,0.6499999761581421,0.0,-0.006913922727108,60.0,1.3386374711990356,-0.0,-6.629763049659232e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298156738281,0.0,0.0,9.253786993212998e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289611816406,0.0,0.0,9.744695853441954e-05,299.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317687988281,0.0,0.0,7.197403465397656e-05,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,9.744682029122488e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292663574219,0.0,0.0,0.0004622413252945,287.4202575683594,294.1499938964844,288.8651123046875,284.19940185546875,291.5801086425781,289.6430358886719,286.9715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860957507044,4.238306150483595e-09,0.0009860915597528,-0.0101559720933437,0.0,0.6499999761581421,0.0,-0.006913922727108,60.0,1.3386374711990356,-0.0,-6.629763049659232e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5241394042969,0.0,0.0,9.263241372536868e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,9.75465081864968e-05,299.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260314941406,0.0,0.0,7.20475654816255e-05,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,9.754637721925974e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235900878906,0.0,0.0,0.0004627136222552,287.4140625,294.1499938964844,288.7122497558594,284.1465759277344,291.5307312011719,289.5093688964844,286.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871019283309,4.355941385369988e-09,0.000987097620964,-0.0104641830548644,0.0,0.6499999761581421,0.0,-0.0069722398184239,60.0,1.2348788976669312,-0.0,-6.64329746768999e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5241394042969,0.0,0.0,9.263241372536868e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,9.75465081864968e-05,299.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260314941406,0.0,0.0,7.20475654816255e-05,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,9.754637721925974e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235900878906,0.0,0.0,0.0004627136222552,287.4140625,294.1499938964844,288.7122497558594,284.1465759277344,291.5307312011719,289.5093688964844,286.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871019283309,4.355941385369988e-09,0.000987097620964,-0.0104641830548644,0.0,0.6499999761581421,0.0,-0.0069722398184239,60.0,1.2348788976669312,-0.0,-6.64329746768999e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,9.26777283893898e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204772949219,0.0,0.0,9.759423119248822e-05,299.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,7.20828102203086e-05,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213928222656,0.0,0.0,9.759409294929355e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207824707031,0.0,0.0,0.0004629399918485,287.4110107421875,294.1499938964844,288.6361999511719,284.1197814941406,291.50537109375,289.4400329589844,286.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875841205939,4.412322063274132e-09,0.0009875796968117,-0.0106119029223918,0.0,0.6499999761581421,0.0,-0.0070001906715333,60.0,1.1831166744232178,-0.0,-6.649788986123896e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,9.271554881706834e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176696777344,0.0,0.0,9.763405250851064e-05,299.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203857421875,0.0,0.0,7.211221964098513e-05,298.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,9.76339215412736e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,0.0004631289339158,287.407958984375,294.1499938964844,288.5604858398437,284.0927734375,291.4794311523437,289.369140625,286.97564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879863355308,4.4593639891843395e-09,0.0009879817953333,-0.0107351532205939,0.0,0.6499999761581421,0.0,-0.0070235105231404,60.0,1.1315141916275024,-0.0,-6.655208295569538e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,9.276889613829552e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120849609375,0.0,0.0,9.769023017724976e-05,299.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147705078125,0.0,0.0,7.215371442725882e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51300048828125,0.0,0.0,9.76900992100127e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123596191406,0.0,0.0,0.000463395495899,287.4019470214844,294.1499938964844,288.4104309082031,284.0381774902344,291.4265441894531,289.22528076171875,286.9776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885536273941,4.52567716635599e-09,0.0009885490871965,-0.0109088951721787,0.0,0.6499999761581421,0.0,-0.0070563862100243,60.0,1.0286612510681152,-0.0,-6.662850893235372e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,9.276889613829552e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120849609375,0.0,0.0,9.769023017724976e-05,299.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147705078125,0.0,0.0,7.215371442725882e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51300048828125,0.0,0.0,9.76900992100127e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123596191406,0.0,0.0,0.000463395495899,287.4019470214844,294.1499938964844,288.4104309082031,284.0381774902344,291.4265441894531,289.22528076171875,286.9776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885536273941,4.52567716635599e-09,0.0009885490871965,-0.0109088951721787,0.0,0.6499999761581421,0.0,-0.0070563862100243,60.0,1.0286612510681152,-0.0,-6.662850893235372e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5073547363281,0.0,0.0,9.277981735067442e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50653076171875,0.0,0.0,9.770172619028016e-05,299.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091857910156,0.0,0.0,7.216220546979457e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074462890625,0.0,0.0,9.770159522304311e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068359375,0.0,0.0,0.0004634500655811,287.39599609375,294.1499938964844,288.2626953125,283.98291015625,291.3719482421875,289.0799865722656,286.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886687621474,4.539118858559732e-09,0.0009886642219498,-0.0109441112726926,0.0,0.6499999761581421,0.0,-0.0070630507543683,60.0,0.9267963171005248,-0.0,-6.664400586942065e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5073547363281,0.0,0.0,9.277981735067442e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50653076171875,0.0,0.0,9.770172619028016e-05,299.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091857910156,0.0,0.0,7.216220546979457e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074462890625,0.0,0.0,9.770159522304311e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068359375,0.0,0.0,0.0004634500655811,287.39599609375,294.1499938964844,288.2626953125,283.98291015625,291.3719482421875,289.0799865722656,286.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886687621474,4.539118858559732e-09,0.0009886642219498,-0.0109441112726926,0.0,0.6499999761581421,0.0,-0.0070630507543683,60.0,0.9267963171005248,-0.0,-6.664400586942065e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018615722656,0.0,0.0,9.27509754546918e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.0,9.767135634319855e-05,299.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036926269531,0.0,0.0,7.213977369247004e-05,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,9.767122537596153e-05,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013427734375,0.0,0.0,0.000463306059828,287.39013671875,294.1499938964844,288.1178894042969,283.9272155761719,291.3157043457031,288.935546875,286.9813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883601451292,4.503026840296798e-09,0.0009883556049317,-0.0108495512977242,0.0,0.6499999761581421,0.0,-0.007045158650726,60.0,0.8263474702835083,-0.0,-6.660239648681454e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018615722656,0.0,0.0,9.27509754546918e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.0,9.767135634319855e-05,299.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036926269531,0.0,0.0,7.213977369247004e-05,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,9.767122537596153e-05,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013427734375,0.0,0.0,0.000463306059828,287.39013671875,294.1499938964844,288.1178894042969,283.9272155761719,291.3157043457031,288.935546875,286.9813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883601451292,4.503026840296798e-09,0.0009883556049317,-0.0108495512977242,0.0,0.6499999761581421,0.0,-0.007045158650726,60.0,0.8263474702835083,-0.0,-6.660239648681454e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
