time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174180,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,9.269211295759304e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956359863281,0.0,0.0,9.760936518432572e-05,299.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49822998046875,0.0,0.0,7.209398609120399e-05,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965209960937,0.0,0.0,9.760924149304628e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959411621094,0.0,0.0,0.0004630120820365,287.38433837890625,294.1499938964844,287.9766845703125,283.8713073730469,291.258056640625,288.7937316894531,286.98309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877316188067,4.429527411531353e-09,0.0009877271950244,-0.0106569807976484,0.0,0.6499999761581421,0.0,-0.0070087220519781,60.0,0.727817714214325,-0.0,-6.65177068981393e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,9.269211295759304e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956359863281,0.0,0.0,9.760936518432572e-05,299.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49822998046875,0.0,0.0,7.209398609120399e-05,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965209960937,0.0,0.0,9.760924149304628e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959411621094,0.0,0.0,0.0004630120820365,287.38433837890625,294.1499938964844,287.9766845703125,283.8713073730469,291.258056640625,288.7937316894531,286.98309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877316188067,4.429527411531353e-09,0.0009877271950244,-0.0106569807976484,0.0,0.6499999761581421,0.0,-0.0070087220519781,60.0,0.727817714214325,-0.0,-6.65177068981393e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937438964844,0.0,0.0,9.265440166927874e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4929504394531,0.0,0.0,9.756965300766753e-05,299.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955444335937,0.0,0.0,7.206465670606121e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49383544921875,0.0,0.0,9.756952931638808e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0004628237220458,287.3815002441406,294.1499938964844,287.9075927734375,283.84332275390625,291.2286376953125,288.7243957519531,286.98394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873290546238,4.382461504803814e-09,0.0009873246308416,-0.0105336671695113,0.0,0.6499999761581421,0.0,-0.0069853886961936,60.0,0.6795825958251953,-0.0,-6.646350669825551e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,9.261398372473197e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49029541015625,0.0,0.0,9.752709593158217e-05,299.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,7.203322456916794e-05,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911499023437,0.0,0.0,9.752697224030273e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905700683594,0.0,0.0,0.0004626218869816,287.378662109375,294.1499938964844,287.8396301269531,283.8153686523437,291.1989440917969,288.6558837890625,286.9847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868978522717,4.332031178222451e-09,0.0009868934284895,-0.0104015376418828,0.0,0.6499999761581421,0.0,-0.006960388738662,60.0,0.63191819190979,-0.0,-6.640545535674391e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857482910156,0.0,0.0,9.252689051209018e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,9.743537520989776e-05,299.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875183105469,0.0,0.0,7.196547812782228e-05,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,9.743525151861832e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,0.0004621868720278,287.373046875,294.1499938964844,287.7074279785156,283.7596435546875,291.1387023925781,288.5221252441406,286.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223354999055573e-09,0.000985964317806,-0.0101167988032102,0.0,0.6499999761581421,0.0,-0.0069065140560269,60.0,0.5390601754188538,-0.0,-6.628043536238692e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857482910156,0.0,0.0,9.252689051209018e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,9.743537520989776e-05,299.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875183105469,0.0,0.0,7.196547812782228e-05,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,9.743525151861832e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,0.0004621868720278,287.373046875,294.1499938964844,287.7074279785156,283.7596435546875,291.1387023925781,288.5221252441406,286.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223354999055573e-09,0.000985964317806,-0.0101167988032102,0.0,0.6499999761581421,0.0,-0.0069065140560269,60.0,0.5390601754188538,-0.0,-6.628043536238692e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,9.244099055649711e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.479736328125,0.0,0.0,9.734492050483824e-05,299.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,7.189866300905123e-05,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,9.73447968135588e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800109863281,0.0,0.0,0.000461757852463,287.3675537109375,294.1499938964844,287.58062744140625,283.704345703125,291.0773010253906,288.3930358886719,286.9879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850518545135,4.116177620971939e-09,0.0009850477799773,-0.0098359854891896,0.0,0.6499999761581421,0.0,-0.0068533807061612,60.0,0.4499391317367553,-0.0,-6.615725567371555e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,9.244099055649711e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.479736328125,0.0,0.0,9.734492050483824e-05,299.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,7.189866300905123e-05,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,9.73447968135588e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800109863281,0.0,0.0,0.000461757852463,287.3675537109375,294.1499938964844,287.58062744140625,283.704345703125,291.0773010253906,288.3930358886719,286.9879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850518545135,4.116177620971939e-09,0.0009850477799773,-0.0098359854891896,0.0,0.6499999761581421,0.0,-0.0068533807061612,60.0,0.4499391317367553,-0.0,-6.615725567371555e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753112792969,0.0,0.0,9.237706399289892e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745483398437,0.0,0.0,9.72776033449918e-05,299.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,7.184894639067352e-05,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47540283203125,0.0,0.0,9.727747965371236e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,0.0004614385834429,287.36212158203125,294.1499938964844,287.4598999023437,283.6498107910156,291.014892578125,288.2678527832031,286.9894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843693114817,4.036381451300031e-09,0.0009843652369454,-0.0096269119530916,0.0,0.6499999761581421,0.0,-0.0068138218484818,60.0,0.3648827373981476,-0.0,-6.606562408251193e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753112792969,0.0,0.0,9.237706399289892e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745483398437,0.0,0.0,9.72776033449918e-05,299.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,7.184894639067352e-05,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47540283203125,0.0,0.0,9.727747965371236e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,0.0004614385834429,287.36212158203125,294.1499938964844,287.4598999023437,283.6498107910156,291.014892578125,288.2678527832031,286.9894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843693114817,4.036381451300031e-09,0.0009843652369454,-0.0096269119530916,0.0,0.6499999761581421,0.0,-0.0068138218484818,60.0,0.3648827373981476,-0.0,-6.606562408251193e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,9.230609430233017e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46942138671875,0.0,0.0,9.720286470837892e-05,299.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47186279296875,0.0,0.0,7.179374370025471e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,9.720274101709948e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,0.0004610840987879,287.3567810058594,294.1499938964844,287.3458557128906,283.5962219238281,290.9515380859375,288.1473388671875,286.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836119133979,3.947803861592547e-09,0.0009836079552769,-0.0093948282301425,0.0,0.6499999761581421,0.0,-0.00676991045475,60.0,0.284430056810379,-0.0,-6.596398094416146e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,9.230609430233017e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46942138671875,0.0,0.0,9.720286470837892e-05,299.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47186279296875,0.0,0.0,7.179374370025471e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,9.720274101709948e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,0.0004610840987879,287.3567810058594,294.1499938964844,287.3458557128906,283.5962219238281,290.9515380859375,288.1473388671875,286.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836119133979,3.947803861592547e-09,0.0009836079552769,-0.0093948282301425,0.0,0.6499999761581421,0.0,-0.00676991045475,60.0,0.284430056810379,-0.0,-6.596398094416146e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,9.22503022593446e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,9.7144118626602e-05,299.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,7.175034988904372e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,9.714399493532257e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671630859375,0.0,0.0,0.0004608054587151,287.3541259765625,294.1499938964844,287.2915344238281,283.56988525390625,290.9195861816406,288.08941650390625,286.9914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830166818574,3.87822041147956e-09,0.0009830128401517,-0.0092125106602907,0.0,0.6499999761581421,0.0,-0.0067354142665863,60.0,0.2460069358348846,-0.0,-6.588418699493559e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,9.218953346135096e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46435546875,0.0,0.0,9.708012657938524e-05,299.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667663574219,0.0,0.0,7.170308526838198e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651794433594,0.0,0.0,9.70800028881058e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,0.0004605019348673,287.3515014648437,294.1499938964844,287.2391052246094,283.5438842773437,290.8875732421875,288.03271484375,286.9921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823691798374,3.802434367372598e-09,0.0009823653381317,-0.0090139396488666,0.0,0.6499999761581421,0.0,-0.0066978470422327,60.0,0.2084374874830246,-0.0,-6.579733025091627e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,9.2055466666352e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,9.693893662188202e-05,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,7.15988062438555e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46014404296875,0.0,0.0,9.69388202065602e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,0.0004598322557285,287.3463134765625,294.1499938964844,287.1402893066406,283.4930419921875,290.822998046875,287.9259033203125,286.993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809390176087,3.635241441202197e-09,0.0009809354087337,-0.0085758669301867,0.0,0.6499999761581421,0.0,-0.0066149602644145,60.0,0.1381246447563171,-0.0,-6.560593135418459e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,9.2055466666352e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,9.693893662188202e-05,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,7.15988062438555e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46014404296875,0.0,0.0,9.69388202065602e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,0.0004598322557285,287.3463134765625,294.1499938964844,287.1402893066406,283.4930419921875,290.822998046875,287.9259033203125,286.993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809390176087,3.635241441202197e-09,0.0009809354087337,-0.0085758669301867,0.0,0.6499999761581421,0.0,-0.0066149602644145,60.0,0.1381246447563171,-0.0,-6.560593135418459e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,9.192135621560736e-05,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45440673828125,0.0,0.0,9.679771756054834e-05,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,7.149449811549857e-05,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,9.679760114522652e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45465087890625,0.0,0.0,0.0004591624310705,287.3412475585937,294.1499938964844,287.04998779296875,283.4439392089844,290.75811767578125,287.8260498046875,286.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795087389647,3.4680092131367246e-09,0.0009795052465051,-0.0081376852467656,0.0,0.6499999761581421,0.0,-0.0065320557914674,60.0,0.0730071738362312,-0.0,-6.541476693655568e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,9.192135621560736e-05,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45440673828125,0.0,0.0,9.679771756054834e-05,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,7.149449811549857e-05,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,9.679760114522652e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45465087890625,0.0,0.0,0.0004591624310705,287.3412475585937,294.1499938964844,287.04998779296875,283.4439392089844,290.75811767578125,287.8260498046875,286.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795087389647,3.4680092131367246e-09,0.0009795052465051,-0.0081376852467656,0.0,0.6499999761581421,0.0,-0.0065320557914674,60.0,0.0730071738362312,-0.0,-6.541476693655568e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,9.178311302093788e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,9.665214020060375e-05,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,7.138697401387617e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502868652344,0.0,0.0,9.665202378528193e-05,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,0.0004584719426929,287.3362121582031,294.1499938964844,286.9642944335937,283.39483642578125,290.6929626464844,287.7333679199219,286.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780346881598,3.2956277706830406e-09,0.0009780314285308,-0.0076860073022544,0.0,0.6499999761581421,0.0,-0.0064465994946658,60.0,0.0124600809067487,-0.0,-6.521800344216899e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,9.178311302093788e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,9.665214020060375e-05,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,7.138697401387617e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502868652344,0.0,0.0,9.665202378528193e-05,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,0.0004584719426929,287.3362121582031,294.1499938964844,286.9642944335937,283.39483642578125,290.6929626464844,287.7333679199219,286.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780346881598,3.2956277706830406e-09,0.0009780314285308,-0.0076860073022544,0.0,0.6499999761581421,0.0,-0.0064465994946658,60.0,0.0124600809067487,-0.0,-6.521800344216899e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44537353515625,0.0,0.0,9.159539331449196e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,9.6454459708184e-05,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,7.124096737243235e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,9.645434329286218e-05,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,0.0004575342754833,287.331298828125,294.1499938964844,286.8788452148437,283.3439025878906,290.6275634765625,287.6496887207031,286.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760333923622,3.0615967538949462e-09,0.0009760303073562,-0.007072786334902,0.0,0.6499999761581421,0.0,-0.0063305809162557,60.0,-0.0461990237236022,-0.0,-6.495134385886558e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44537353515625,0.0,0.0,9.159539331449196e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,9.6454459708184e-05,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,7.124096737243235e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,9.645434329286218e-05,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,0.0004575342754833,287.331298828125,294.1499938964844,286.8788452148437,283.3439025878906,290.6275634765625,287.6496887207031,286.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760333923622,3.0615967538949462e-09,0.0009760303073562,-0.007072786334902,0.0,0.6499999761581421,0.0,-0.0063305809162557,60.0,-0.0461990237236022,-0.0,-6.495134385886558e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,9.149225661531092e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,9.634584421291947e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,7.116074993973598e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,9.634573507355526e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,0.0004570191085804,287.328857421875,294.1499938964844,286.8362121582031,283.3178100585937,290.59478759765625,287.6112976074219,286.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749343153089,2.933021381323897e-09,0.0009749314049258,-0.00673588225618,0.0,0.6499999761581421,0.0,-0.0062668435275554,60.0,-0.0751755237579345,-0.0,-6.480507863670938e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,9.13739058887586e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,9.622121433494613e-05,299.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,7.106869452400133e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,9.622110519558193e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,0.0004564279515761,287.3264465332031,294.1499938964844,286.793701171875,283.2913513183594,290.5619812011719,287.5745544433594,286.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736718493513,2.785492725365657e-09,0.0009736690553836,-0.0063493135385215,0.0,0.6499999761581421,0.0,-0.0061937030404806,60.0,-0.1039953604340553,-0.0,-6.463744739448887e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,9.118617163039744e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,9.602352656656876e-05,299.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,7.09226806065999e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,9.602341742720456e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0004554902552627,287.3216857910156,294.1499938964844,286.7089233398437,283.2373962402344,290.4962158203125,287.5068359375,286.99871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716702625155,2.551459932220723e-09,0.0009716677013784,-0.0057360716164112,0.0,0.6499999761581421,0.0,-0.006077682133764,60.0,-0.1611439734697342,-0.0,-6.437198152298151e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,9.118617163039744e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,9.602352656656876e-05,299.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,7.09226806065999e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,9.602341742720456e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0004554902552627,287.3216857910156,294.1499938964844,286.7089233398437,283.2373962402344,290.4962158203125,287.5068359375,286.99871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716702625155,2.551459932220723e-09,0.0009716677013784,-0.0057360716164112,0.0,0.6499999761581421,0.0,-0.006077682133764,60.0,-0.1611439734697342,-0.0,-6.437198152298151e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,9.101473551709204e-05,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,9.584299550624564e-05,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,7.078934140736237e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,9.584288636688144e-05,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,0.0004546339332591,287.3169860839844,294.1499938964844,286.62457275390625,283.1822204589844,290.4302673339844,287.4440002441406,286.9996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698424255475,2.337730453660924e-09,0.0009698400972411,-0.005176025442779,0.0,0.6499999761581421,0.0,-0.0059717269614338,60.0,-0.2178313136100769,-0.0,-6.413002040517314e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,9.101473551709204e-05,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,9.584299550624564e-05,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,7.078934140736237e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,9.584288636688144e-05,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,0.0004546339332591,287.3169860839844,294.1499938964844,286.62457275390625,283.1822204589844,290.4302673339844,287.4440002441406,286.9996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698424255475,2.337730453660924e-09,0.0009698400972411,-0.005176025442779,0.0,0.6499999761581421,0.0,-0.0059717269614338,60.0,-0.2178313136100769,-0.0,-6.413002040517314e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,9.083912300411612e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.565806249156594e-05,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,7.06527498550713e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,9.565795335220172e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0004537567438092,287.3123779296875,294.1499938964844,286.540771484375,283.1260681152344,290.3641357421875,287.388427734375,287.0003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679701179265,2.118792696848004e-09,0.0009679679642431,-0.0046023265458643,0.0,0.6499999761581421,0.0,-0.0058631901629269,60.0,-0.2738685309886932,-0.0,-6.388263074086353e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,9.083912300411612e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.565806249156594e-05,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,7.06527498550713e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,9.565795335220172e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0004537567438092,287.3123779296875,294.1499938964844,286.540771484375,283.1260681152344,290.3641357421875,287.388427734375,287.0003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679701179265,2.118792696848004e-09,0.0009679679642431,-0.0046023265458643,0.0,0.6499999761581421,0.0,-0.0058631901629269,60.0,-0.2738685309886932,-0.0,-6.388263074086353e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,9.0631510829553e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,9.543943451717496e-05,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,7.049127452773973e-05,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,9.543933265376836e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,0.0004527197452262,287.307861328125,294.1499938964844,286.4574890136719,283.06915283203125,290.2978515625,287.3417358398437,287.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965757004451,1.8599982665179478e-09,0.0009657551418058,-0.0039241830818355,0.0,0.6499999761581421,0.0,-0.0057348953559994,60.0,-0.3291473686695099,-0.0,-6.35908250501416e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,9.0631510829553e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,9.543943451717496e-05,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,7.049127452773973e-05,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,9.543933265376836e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,0.0004527197452262,287.307861328125,294.1499938964844,286.4574890136719,283.06915283203125,290.2978515625,287.3417358398437,287.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965757004451,1.8599982665179478e-09,0.0009657551418058,-0.0039241830818355,0.0,0.6499999761581421,0.0,-0.0057348953559994,60.0,-0.3291473686695099,-0.0,-6.35908250501416e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,9.052053792402148e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,9.532257536193356e-05,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,7.040495984256268e-05,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,9.532246622256936e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,0.0004521654045674,287.3056030273437,294.1499938964844,286.4161071777344,283.0404357910156,290.2646789550781,287.3210144042969,287.0014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645741665735,1.721664699694258e-09,0.0009645724203437,-0.0035616916138678,0.0,0.6499999761581421,0.0,-0.0056663183495402,60.0,-0.3565731644630432,-0.0,-6.343511671502712e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,9.040652366820724e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,9.520251478534192e-05,299.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,7.031628047116101e-05,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,9.52024056459777e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,0.0004515959299169,287.30340576171875,294.1499938964844,286.3748779296875,283.0116271972656,290.2314453125,287.3037414550781,287.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633584413677,1.5795506014271155e-09,0.0009633568697609,-0.0031892929691821,0.0,0.6499999761581421,0.0,-0.0055958647280931,60.0,-0.3837372064590454,-0.0,-6.32753582863188e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.021129517350346e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,9.499692532699557e-05,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,7.016443851171061e-05,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,9.499682346358897e-05,298.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126892089844,0.0,0.0,0.0004506207769736,287.29901123046875,294.1499938964844,286.2929382324219,282.9537353515625,290.1649475097656,287.2754821777344,287.0024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612768189981,1.3361862727379042e-09,0.0009612754802219,-0.0025515730958431,0.0,0.6499999761581421,0.0,-0.0054752165451645,60.0,-0.4376030564308166,-0.0,-6.300223986954735e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.021129517350346e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,9.499692532699557e-05,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,7.016443851171061e-05,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,9.499682346358897e-05,298.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126892089844,0.0,0.0,0.0004506207769736,287.29901123046875,294.1499938964844,286.2929382324219,282.9537353515625,290.1649475097656,287.2754821777344,287.0024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612768189981,1.3361862727379042e-09,0.0009612754802219,-0.0025515730958431,0.0,0.6499999761581421,0.0,-0.0054752165451645,60.0,-0.4376030564308166,-0.0,-6.300223986954735e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,9.00810628081672e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.48597808019258e-05,299.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,7.006314262980595e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,9.485968621447682e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,0.0004499702772591,287.2909240722656,294.1499938964844,286.2117919921875,282.8956604003906,290.0966491699219,287.25079345703125,287.0030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598895558156,1.1738101601821427e-09,0.0009598883916623,-0.0021260739304125,0.0,0.6499999761581421,0.0,-0.0053947269916534,60.0,-0.530969500541687,-0.0,-6.28203338237654e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
