time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176400,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,9.00810628081672e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.48597808019258e-05,299.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,7.006314262980595e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,9.485968621447682e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,0.0004499702772591,287.2909240722656,294.1499938964844,286.2117919921875,282.8956604003906,290.0966491699219,287.25079345703125,287.0030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598895558156,1.1738101601821427e-09,0.0009598883916623,-0.0021260739304125,0.0,0.6499999761581421,0.0,-0.0053947269916534,60.0,-0.530969500541687,-0.0,-6.28203338237654e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,9.0026791440323e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,9.4802635430824e-05,299.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,7.002093479968607e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,9.48025335674174e-05,298.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,0.000449699233286,287.2919006347656,294.1499938964844,286.1314697265625,282.8376159667969,290.0316772460937,287.2307434082031,287.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009503733599558,1.097121726800765e-09,0.0009503722540102,-0.0019339761929586,0.0,0.6499999761581421,0.0,-0.0053121712990105,60.0,-0.5567037463188171,-0.0,-6.274453312471452e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,9.0026791440323e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,9.4802635430824e-05,299.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,7.002093479968607e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,9.48025335674174e-05,298.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,0.000449699233286,287.2919006347656,294.1499938964844,286.1314697265625,282.8376159667969,290.0316772460937,287.2307434082031,287.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009503733599558,1.097121726800765e-09,0.0009503722540102,-0.0019339761929586,0.0,0.6499999761581421,0.0,-0.0053121712990105,60.0,-0.5567037463188171,-0.0,-6.274453312471452e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,9.003532613860443e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,9.481162123847751e-05,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,7.002757047303021e-05,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,9.481151937507092e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,0.0004497418995015,287.2973937988281,294.1499938964844,286.0520324707031,282.7798156738281,289.9684143066406,287.2108764648437,287.0040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008890519966371,1.0461260746552623e-09,0.0008890509488992,-0.0018612291896715,0.0,0.6499999761581421,0.0,-0.0049808458425104,60.0,-0.5726680159568787,-0.0,-6.275629260699135e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,9.003532613860443e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,9.481162123847751e-05,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,7.002757047303021e-05,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,9.481151937507092e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,0.0004497418995015,287.2973937988281,294.1499938964844,286.0520324707031,282.7798156738281,289.9684143066406,287.2108764648437,287.0040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008890519966371,1.0461260746552623e-09,0.0008890509488992,-0.0018612291896715,0.0,0.6499999761581421,0.0,-0.0049808458425104,60.0,-0.5726680159568787,-0.0,-6.275629260699135e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,4.648324102163315e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,4.8949132178677246e-05,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,3.615367677411996e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086608886719,0.0,0.0,4.8949084884952754e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,0.0002321917563676,287.2995300292969,294.1499938964844,286.0126647949219,282.75103759765625,289.9407653808594,287.2003479003906,287.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009477350977249,1.0726592947207791e-09,0.000947734049987,-0.0018723022658377,0.0,0.6499999761581421,0.0,-0.0052692405879497,60.0,-0.5399855375289917,-0.0,-1.6727220497614326e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,9.012650843942538e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,9.490763477515428e-05,299.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,7.009848923189566e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090576171875,0.0,0.0,9.490754018770532e-05,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0004501973744481,287.29949951171875,294.1499938964844,285.9735717773437,282.7223815917969,289.9286193847656,287.18902587890625,287.0044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006197793991304,8.889709524062536e-10,0.0006197784678079,-0.0017173389205709,0.0,0.6499999761581421,0.0,-0.0035561854019761,60.0,-0.4301016330718994,-0.0,-6.288337317528203e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,4.14993628510274e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,4.3700867536244914e-05,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,3.227732304367237e-05,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,4.370082388049923e-05,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,0.0002072964707622,287.3115234375,294.1499938964844,285.8961181640625,282.66558837890625,289.8685302734375,287.1698303222656,287.0048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008418809738941,9.534033562630384e-10,0.0008418800425715,-0.0016646313015371,0.0,0.6499999761581421,0.0,-0.0046810386702418,60.0,-0.592005729675293,-0.0,-1.3332534187782132e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,4.14993628510274e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,4.3700867536244914e-05,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,3.227732304367237e-05,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,4.370082388049923e-05,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,0.0002072964707622,287.3115234375,294.1499938964844,285.8961181640625,282.66558837890625,289.8685302734375,287.1698303222656,287.0048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008418809738941,9.534033562630384e-10,0.0008418800425715,-0.0016646313015371,0.0,0.6499999761581421,0.0,-0.0046810386702418,60.0,-0.592005729675293,-0.0,-1.3332534187782132e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.027678606798872e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151916503906,0.0,0.0,9.506588685326278e-05,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,7.02153702150099e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,9.50657922658138e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,0.0004509481368586,287.3114318847656,294.1499938964844,285.8197631835937,282.60955810546875,289.8325500488281,287.15167236328125,287.0051574707031,0.0,0.0,0.0,0.0,1.0,1.0,3.833109076367691e-06,4.4982959024331127e-10,-3.833558821497718e-06,-0.0011864426778629,0.0,0.6499999761581421,0.0,-0.0002228045195806,60.0,-0.4265879094600677,-0.0,-6.309305433660485e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.027678606798872e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151916503906,0.0,0.0,9.506588685326278e-05,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,7.02153702150099e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,9.50657922658138e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,0.0004509481368586,287.3114318847656,294.1499938964844,285.8197631835937,282.60955810546875,289.8325500488281,287.15167236328125,287.0051574707031,0.0,0.0,0.0,0.0,1.0,1.0,3.833109076367691e-06,4.4982959024331127e-10,-3.833558821497718e-06,-0.0011864426778629,0.0,0.6499999761581421,0.0,-0.0002228045195806,60.0,-0.4265879094600677,-0.0,-6.309305433660485e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,4.252720464137383e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,4.478323535295203e-05,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,3.307675797259435e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,4.478318805922754e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,0.0002124307357007,287.30987548828125,294.1499938964844,285.7445678710937,282.5545349121094,289.7977294921875,287.1364440917969,287.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000462295487523,5.759402954552684e-10,0.0004622949054464,-0.0010518615599721,0.0,0.6499999761581421,0.0,-0.0026025888510048,60.0,-0.4349867105484009,-0.0,-1.4001118486817177e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,4.252720464137383e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,4.478323535295203e-05,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,3.307675797259435e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,4.478318805922754e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,0.0002124307357007,287.30987548828125,294.1499938964844,285.7445678710937,282.5545349121094,289.7977294921875,287.1364440917969,287.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000462295487523,5.759402954552684e-10,0.0004622949054464,-0.0010518615599721,0.0,0.6499999761581421,0.0,-0.0026025888510048,60.0,-0.4349867105484009,-0.0,-1.4001118486817177e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,9.021785081131384e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,9.50038229348138e-05,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,7.016953168204054e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,9.50037283473648e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,0.0004506537807174,287.37664794921875,294.1499938964844,285.67059326171875,282.50067138671875,289.735595703125,287.1438903808594,287.0057983398437,0.0,0.0,0.0,0.0,1.0,1.0,0.0003426889597903,3.7498837368588056e-11,-0.0003426889888942,-0.0004412740236148,0.0,0.6499999761581421,0.0,0.0016671170014888,60.0,-0.5181866884231567,-0.0,-6.301055321955573e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,9.021785081131384e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,9.50038229348138e-05,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,7.016953168204054e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,9.50037283473648e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,0.0004506537807174,287.37664794921875,294.1499938964844,285.67059326171875,282.50067138671875,289.735595703125,287.1438903808594,287.0057983398437,0.0,0.0,0.0,0.0,1.0,1.0,0.0003426889597903,3.7498837368588056e-11,-0.0003426889888942,-0.0004412740236148,0.0,0.6499999761581421,0.0,0.0016671170014888,60.0,-0.5181866884231567,-0.0,-6.301055321955573e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,2.478313581377733e-05,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,2.6097857698914595e-05,299.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,1.927579614857677e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584045410156,0.0,0.0,2.6097830414073545e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,0.0001237960532307,287.3757019042969,294.1499938964844,285.63409423828125,282.4742736816406,289.7289123535156,287.1449890136719,287.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002641011378727,3.3031999358001924e-10,0.0002641007886268,-0.0006043162429705,0.0,0.6499999761581421,0.0,-0.0014876046916469,60.0,-0.3922716379165649,-0.0,-4.75489336793089e-09,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,2.072646020678804e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612731933594,0.0,0.0,2.1825979274581183e-05,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,1.6120600776048377e-05,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,2.1825957446708344e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,0.0001035322493407,287.3778381347656,294.1499938964844,285.5979309082031,282.4481811523437,289.72528076171875,287.1464538574219,287.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002102921571349,2.656550535107272e-10,0.0002102918806485,-0.0004881197528447,0.0,0.6499999761581421,0.0,-0.0011861305683851,60.0,-0.2911098599433899,-0.0,-3.325665076658879e-09,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,1.3053656402917111e-05,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,1.3746141121373512e-05,299.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,1.0152856702916324e-05,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,1.3746127478952984e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,6.520527676912025e-05,287.380126953125,294.1499938964844,285.526611328125,282.3972473144531,289.7210998535156,287.1498413085937,287.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001390983234159,1.7397679130670696e-10,0.0001390981487929,-0.0003182898508384,0.0,0.6499999761581421,0.0,-0.0007835010183043,60.0,-0.1841944456100464,-0.0,-1.3191452374883283e-09,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,1.3053656402917111e-05,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,1.3746141121373512e-05,299.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,1.0152856702916324e-05,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,1.3746127478952984e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,6.520527676912025e-05,287.380126953125,294.1499938964844,285.526611328125,282.3972473144531,289.7210998535156,287.1498413085937,287.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001390983234159,1.7397679130670696e-10,0.0001390981487929,-0.0003182898508384,0.0,0.6499999761581421,0.0,-0.0007835010183043,60.0,-0.1841944456100464,-0.0,-1.3191452374883283e-09,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642639160156,0.0,0.0,8.895694008970167e-06,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,9.367601705889683e-06,299.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,6.918881808815058e-06,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,9.367592610942664e-06,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,4.443553189048544e-05,287.381591796875,294.1499938964844,285.4566955566406,282.3480224609375,289.7193298339844,287.15216064453125,287.0061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-9.479128493694589e-05,1.1855996739917884e-10,9.479116852162406e-05,-0.0002169050276279,0.0,0.6499999761581421,0.0,-0.0005339321214705,60.0,-0.1254092305898666,-0.0,-6.126153473395846e-10,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642639160156,0.0,0.0,8.895694008970167e-06,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,9.367601705889683e-06,299.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,6.918881808815058e-06,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,9.367592610942664e-06,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,4.443553189048544e-05,287.381591796875,294.1499938964844,285.4566955566406,282.3480224609375,289.7193298339844,287.15216064453125,287.0061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-9.479128493694589e-05,1.1855996739917884e-10,9.479116852162406e-05,-0.0002169050276279,0.0,0.6499999761581421,0.0,-0.0005339321214705,60.0,-0.1254092305898666,-0.0,-6.126153473395846e-10,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,6.5925387389143e-06,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,6.942266736587044e-06,299.0625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700927734375,0.0,0.0,5.127536951476941e-06,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635314941406,0.0,0.0,6.9422599153767806e-06,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,3.2930871384451166e-05,287.3822326660156,294.1499938964844,285.3882751464844,282.3007202148437,289.71844482421875,287.15350341796875,287.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-7.02490215189755e-05,8.786386201942165e-11,7.024893420748413e-05,-0.0001607465965207,0.0,0.6499999761581421,0.0,-0.0003956926520913,60.0,-0.0971652790904045,-0.0,-3.3646013752886006e-10,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,6.5925387389143e-06,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,6.942266736587044e-06,299.0625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700927734375,0.0,0.0,5.127536951476941e-06,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635314941406,0.0,0.0,6.9422599153767806e-06,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,3.2930871384451166e-05,287.3822326660156,294.1499938964844,285.3882751464844,282.3007202148437,289.71844482421875,287.15350341796875,287.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-7.02490215189755e-05,8.786386201942165e-11,7.024893420748413e-05,-0.0001607465965207,0.0,0.6499999761581421,0.0,-0.0003956926520913,60.0,-0.0971652790904045,-0.0,-3.3646013752886006e-10,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,4.896689006272936e-06,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,5.156453426025109e-06,299.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,3.808540668615024e-06,298.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,5.15644842380425e-06,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642639160156,0.0,0.0,2.445980862830765e-05,287.3826599121094,294.1499938964844,285.3213806152344,282.2555236816406,289.7179870605469,287.154296875,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-5.217842408455908e-05,6.526199719525394e-11,5.217835860094056e-05,-0.0001193966600112,0.0,0.6499999761581421,0.0,-0.0002939060796052,60.0,-0.07382333278656,-0.0,-1.8562359982432487e-10,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,4.896689006272936e-06,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,5.156453426025109e-06,299.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,3.808540668615024e-06,298.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,5.15644842380425e-06,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642639160156,0.0,0.0,2.445980862830765e-05,287.3826599121094,294.1499938964844,285.3213806152344,282.2555236816406,289.7179870605469,287.154296875,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-5.217842408455908e-05,6.526199719525394e-11,5.217835860094056e-05,-0.0001193966600112,0.0,0.6499999761581421,0.0,-0.0002939060796052,60.0,-0.07382333278656,-0.0,-1.8562359982432487e-10,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,4.123221515328623e-06,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,4.341954536357662e-06,299.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.470458984375,0.0,0.0,3.206954033885268e-06,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638977050781,0.0,0.0,4.341949988884153e-06,298.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46435546875,0.0,0.0,2.059620419458952e-05,287.3827819824219,294.1499938964844,285.2885437011719,282.2337646484375,289.7178649902344,287.154541015625,287.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.39366303908173e-05,5.495359028939717e-11,4.393657582113519e-05,-0.0001005373705993,0.0,0.6499999761581421,0.0,-0.0002474823850207,60.0,-0.0635614916682243,-0.0,-1.3161383094484336e-10,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,3.375057985977037e-06,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,3.5541015677154064e-06,299.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,2.625048409754527e-06,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,3.5540981571102748e-06,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,1.6858997696544975e-05,287.3828430175781,294.1499938964844,285.2561340332031,282.21258544921875,289.7177734375,287.1546936035156,287.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.596438546082936e-05,4.498230260496783e-11,3.596433816710487e-05,-8.229492232203484e-05,0.0,0.6499999761581421,0.0,-0.0002025770227191,60.0,-0.0540045462548732,-0.0,-8.818417523981381e-11,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.0397865228005685e-06,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,2.1479952465597307e-06,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,1.5865026625760947e-06,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,2.147993200196652e-06,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,1.018908733385615e-05,287.3828430175781,294.1499938964844,285.1925354003906,282.172119140625,289.7177124023437,287.1548156738281,287.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1735866539529525e-05,2.7186032938719684e-11,2.173583925468847e-05,-4.973671457264573e-05,0.0,0.6499999761581421,0.0,-0.0001224318693857,60.0,-0.0372222065925598,-0.0,-3.2210515504838e-11,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.0397865228005685e-06,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,2.1479952465597307e-06,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,1.5865026625760947e-06,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,2.147993200196652e-06,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,1.018908733385615e-05,287.3828430175781,294.1499938964844,285.1925354003906,282.172119140625,289.7177124023437,287.1548156738281,287.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1735866539529525e-05,2.7186032938719684e-11,2.173583925468847e-05,-4.973671457264573e-05,0.0,0.6499999761581421,0.0,-0.0001224318693857,60.0,-0.0372222065925598,-0.0,-3.2210515504838e-11,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,1.332741703663487e-06,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,1.4034424111741828e-06,299.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,1.0365782827648218e-06,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,1.40344104693213e-06,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,6.657275662291795e-06,287.38287353515625,294.1499938964844,285.1499938964844,282.1458740234375,289.7176818847656,287.1548767089844,287.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.420169610355515e-05,1.7762655929454138e-11,1.4201678823155817e-05,-3.249674045946449e-05,0.0,0.6499999761581421,0.0,-7.999403169378638e-05,60.0,-0.0267270226031541,-0.0,-1.3750553647107198e-11,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,1.0651251614035573e-06,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,1.1216289976800908e-06,299.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,8.284317232210014e-07,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,1.1216279744985511e-06,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,5.320484433468664e-06,287.38287353515625,294.1499938964844,285.1307067871094,282.1342468261719,289.7176818847656,287.1548767089844,287.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1352090041327756e-05,1.4198038578161487e-11,1.1352075489412528e-05,-2.597480124677532e-05,0.0,0.6499999761581421,0.0,-6.394271622411907e-05,60.0,-0.0225098636001348,-0.0,-8.782728884437763e-12,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,4.939905124956567e-07,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,5.20196238085191e-07,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705505371094,0.0,0.0,3.842153262212378e-07,298.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,5.201957264944213e-07,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,2.467568037900492e-06,287.38287353515625,294.1499938964844,285.0706787109375,282.0992126464844,289.7176818847656,287.1548767089844,287.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.26402254763525e-06,6.583936954657199e-12,5.264016181172337e-06,-1.2045251423842274e-05,0.0,0.6499999761581421,0.0,-2.965070598293096e-05,60.0,-0.0125163989141583,-0.0,-1.889145307201745e-12,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,4.939905124956567e-07,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,5.20196238085191e-07,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705505371094,0.0,0.0,3.842153262212378e-07,298.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,5.201957264944213e-07,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,2.467568037900492e-06,287.38287353515625,294.1499938964844,285.0706787109375,282.0992126464844,289.7176818847656,287.1548767089844,287.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.26402254763525e-06,6.583936954657199e-12,5.264016181172337e-06,-1.2045251423842274e-05,0.0,0.6499999761581421,0.0,-2.965070598293096e-05,60.0,-0.0125163989141583,-0.0,-1.889145307201745e-12,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,1.8624024278324214e-07,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,1.961201121503109e-07,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705505371094,0.0,0.0,1.4485370058991978e-07,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,1.961199131983449e-07,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,9.30302235246927e-07,287.38287353515625,294.1499938964844,285.0125427246094,282.0671691894531,289.7176818847656,287.1548767089844,287.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.984632717721979e-06,2.482230566924759e-12,1.9846302166115493e-06,-4.541258022072725e-06,0.0,0.6499999761581421,0.0,-1.1178839486092327e-05,60.0,-0.0063318465836346,-0.0,-2.6851914788905695e-13,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,1.8624024278324214e-07,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,1.961201121503109e-07,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705505371094,0.0,0.0,1.4485370058991978e-07,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,1.961199131983449e-07,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,9.30302235246927e-07,287.38287353515625,294.1499938964844,285.0125427246094,282.0671691894531,289.7176818847656,287.1548767089844,287.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.984632717721979e-06,2.482230566924759e-12,1.9846302166115493e-06,-4.541258022072725e-06,0.0,0.6499999761581421,0.0,-1.1178839486092327e-05,60.0,-0.0063318465836346,-0.0,-2.6851914788905695e-13,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,7.82421736289507e-08,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,8.239284454703012e-08,299.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705505371094,0.0,0.0,6.08551005143454e-08,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,8.239276638732917e-08,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,3.908331791535602e-07,287.38287353515625,294.1499938964844,284.98419189453125,282.05230712890625,289.7176818847656,287.1548767089844,287.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-8.337898975696589e-07,1.042861001547546e-12,8.337888743881194e-07,-1.9078761397395283e-06,0.0,0.6499999761581421,0.0,-4.696499672718346e-06,60.0,-0.0038732788525521,-0.0,-4.7392540331600917e-14,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
