time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178560,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,4.905293593537864e-08,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,5.165514949112549e-08,299.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705505371094,0.0,0.0,3.8152332848540034e-08,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,5.165509975313398e-08,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,2.450279055210558e-07,287.38287353515625,294.1499938964844,284.9563293457031,282.0382995605469,289.7176818847656,287.1548767089844,287.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-5.229450152910431e-07,6.540248486015809e-13,5.229443331700168e-07,-1.1964634722971823e-06,0.0,0.6499999761581421,0.0,-2.9455695766955614e-06,60.0,-0.0028125790413469,-0.0,-1.8627655502616823e-14,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,6.661569962318481e-09,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,7.014960168305606e-09,299.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705505371094,0.0,0.0,5.1812274470819375e-09,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,7.0149530628782494e-09,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,3.327569331190716e-08,287.38287353515625,294.1499938964844,284.9021301269531,282.0127258300781,289.7176818847656,287.1548767089844,287.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-7.100472743104548e-08,8.881887873833996e-14,7.100463506048983e-08,-1.624652270493243e-07,0.0,0.6499999761581421,0.0,-3.999593900516629e-07,60.0,-0.0011279952013865,-0.0,-3.4354322263742496e-16,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,6.661569962318481e-09,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,7.014960168305606e-09,299.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705505371094,0.0,0.0,5.1812274470819375e-09,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,7.0149530628782494e-09,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,3.327569331190716e-08,287.38287353515625,294.1499938964844,284.9021301269531,282.0127258300781,289.7176818847656,287.1548767089844,287.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-7.100472743104548e-08,8.881887873833996e-14,7.100463506048983e-08,-1.624652270493243e-07,0.0,0.6499999761581421,0.0,-3.999593900516629e-07,60.0,-0.0011279952013865,-0.0,-3.4354322263742496e-16,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,9.90575621528933e-10,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,1.0431246977304907e-09,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705505371094,0.0,0.0,7.704487048343364e-10,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,1.0431236985297687e-09,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,4.948096599122209e-09,287.38287353515625,294.1499938964844,284.8500061035156,281.9906921386719,289.7176818847656,287.1548767089844,287.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0690012430814022e-08,1.3318895987458284e-14,1.0689999108137728e-08,-2.437332824456461e-08,0.0,0.6499999761581421,0.0,-6.01867213845253e-08,60.0,-0.0004936910117976,-0.0,-7.596323819874574e-18,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,9.90575621528933e-10,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,1.0431246977304907e-09,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705505371094,0.0,0.0,7.704487048343364e-10,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,1.0431236985297687e-09,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,4.948096599122209e-09,287.38287353515625,294.1499938964844,284.8500061035156,281.9906921386719,289.7176818847656,287.1548767089844,287.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0690012430814022e-08,1.3318895987458284e-14,1.0689999108137728e-08,-2.437332824456461e-08,0.0,0.6499999761581421,0.0,-6.01867213845253e-08,60.0,-0.0004936910117976,-0.0,-7.596323819874574e-18,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.3306157004299166e-10,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,2.4542526344539795e-10,299.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705505371094,0.0,0.0,1.812703459558307e-10,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,2.454250136452173e-10,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,1.164182861224105e-09,287.38287353515625,294.1499938964844,284.79931640625,281.9725341796875,289.7176818847656,287.1548767089844,287.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.52575960146828e-09,3.1621234934154928e-15,2.5257564928438114e-09,-5.750682152694253e-09,0.0,0.6499999761581421,0.0,-1.4217221178114414e-08,60.0,-0.0002432831970509,-0.0,-4.2050341654713753e-19,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.3306157004299166e-10,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,2.4542526344539795e-10,299.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705505371094,0.0,0.0,1.812703459558307e-10,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,2.454250136452173e-10,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,1.164182861224105e-09,287.38287353515625,294.1499938964844,284.79931640625,281.9725341796875,289.7176818847656,287.1548767089844,287.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.52575960146828e-09,3.1621234934154928e-15,2.5257564928438114e-09,-5.750682152694253e-09,0.0,0.6499999761581421,0.0,-1.4217221178114414e-08,60.0,-0.0002432831970509,-0.0,-4.2050341654713753e-19,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,6.421345399854059e-11,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,6.761991661052845e-11,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705505371094,0.0,0.0,4.9943858076995085e-11,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,6.761984722158941e-11,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,3.2075730960201554e-10,287.38287353515625,294.1499938964844,284.7493896484375,281.958251953125,289.7176818847656,287.1548767089844,287.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-7.039172023048931e-10,8.569001928755433e-16,7.039163141264734e-10,-1.5966133970479746e-09,0.0,0.6499999761581421,0.0,-3.958120942115784e-09,60.0,-0.0001276258408324,-0.0,-3.19212746546364e-20,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,6.421345399854059e-11,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,6.761991661052845e-11,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705505371094,0.0,0.0,4.9943858076995085e-11,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,6.761984722158941e-11,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,3.2075730960201554e-10,287.38287353515625,294.1499938964844,284.7493896484375,281.958251953125,289.7176818847656,287.1548767089844,287.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-7.039172023048931e-10,8.569001928755433e-16,7.039163141264734e-10,-1.5966133970479746e-09,0.0,0.6499999761581421,0.0,-3.958120942115784e-09,60.0,-0.0001276258408324,-0.0,-3.19212746546364e-20,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,3.709542048535575e-11,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,3.906329773539774e-11,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705505371094,0.0,0.0,2.885203014002524e-11,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,3.906325957148127e-11,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,1.8529804080014142e-10,287.38287353515625,294.1499938964844,284.7247314453125,281.9524841308594,289.7176818847656,287.1548767089844,287.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.991226238397872e-10,5.123254429270402e-16,3.9912212423942606e-10,-9.109501486470603e-10,0.0,0.6499999761581421,0.0,-2.255546860396862e-09,60.0,-9.781323751667514e-05,-0.0,-1.0652923066946594e-20,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.2257251597324057e-11,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,2.343797898818334e-11,299.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,1.731121843095984e-11,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,2.3437954702054675e-11,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,1.1117882309230608e-10,287.3828430175781,294.1499938964844,284.70025634765625,281.9476013183594,289.7176818847656,287.1548767089844,287.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.403648668991565e-10,2.8204836596896674e-16,2.4036458934340027e-10,-5.488686727339598e-10,0.0,0.6499999761581421,0.0,-1.353328116238117e-09,60.0,-0.000102966761915,-0.0,-3.835052061762704e-21,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,6.395761958238877e-12,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,6.735051318734753e-12,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,4.974487835540664e-12,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,6.735044379840849e-12,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,3.1947937351173294e-11,287.3828430175781,294.1499938964844,284.6519470214844,281.9402160644531,289.7176818847656,287.1548767089844,287.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.860786938567287e-11,9.971138182690635e-17,6.860776530226431e-11,-1.5669490704972588e-10,0.0,0.6499999761581421,0.0,-3.92901711165905e-10,60.0,-5.6157852668548e-05,-0.0,-3.1667428858371985e-22,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,6.395761958238877e-12,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,6.735051318734753e-12,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,4.974487835540664e-12,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,6.735044379840849e-12,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,3.1947937351173294e-11,287.3828430175781,294.1499938964844,284.6519470214844,281.9402160644531,289.7176818847656,287.1548767089844,287.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.860786938567287e-11,9.971138182690635e-17,6.860776530226431e-11,-1.5669490704972588e-10,0.0,0.6499999761581421,0.0,-3.92901711165905e-10,60.0,-5.6157852668548e-05,-0.0,-3.1667428858371985e-22,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.0466438873517627e-12,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,2.1552163265853297e-12,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,1.591836146404291e-12,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,2.1552143750214192e-12,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,1.0223340403403558e-11,287.3828430175781,294.1499938964844,284.6044616699219,281.93585205078125,289.7176818847656,287.1548767089844,287.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9099421696977537e-11,6.498117066028241e-18,1.909941475808364e-11,-4.5707201912215105e-11,0.0,0.6499999761581421,0.0,-1.0186340659856795e-10,60.0,-3.084455238422379e-05,-0.0,-3.242744648454322e-23,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.0466438873517627e-12,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,2.1552163265853297e-12,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,1.591836146404291e-12,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,2.1552143750214192e-12,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,1.0223340403403558e-11,287.3828430175781,294.1499938964844,284.6044616699219,281.93585205078125,289.7176818847656,287.1548767089844,287.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9099421696977537e-11,6.498117066028241e-18,1.909941475808364e-11,-4.5707201912215105e-11,0.0,0.6499999761581421,0.0,-1.0186340659856795e-10,60.0,-3.084455238422379e-05,-0.0,-3.242744648454322e-23,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,5.116609718379407e-13,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,5.388040816463324e-13,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,3.9795903660107273e-13,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,5.388035937553548e-13,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,2.5558351008508895e-12,287.3828430175781,294.1499938964844,284.557861328125,281.9341735839844,289.7176818847656,287.1548767089844,287.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.811340546088786e-12,-7.851286527262406e-18,8.811348352344428e-12,-1.8270419899213408e-11,0.0,0.6499999761581421,0.0,-4.365574568510056e-11,60.0,-1.705706563370768e-05,-0.0,-2.0267154052839512e-24,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,5.116609718379407e-13,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,5.388040816463324e-13,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,3.9795903660107273e-13,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,5.388035937553548e-13,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,2.5558351008508895e-12,287.3828430175781,294.1499938964844,284.557861328125,281.9341735839844,289.7176818847656,287.1548767089844,287.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.811340546088786e-12,-7.851286527262406e-18,8.811348352344428e-12,-1.8270419899213408e-11,0.0,0.6499999761581421,0.0,-4.365574568510056e-11,60.0,-1.705706563370768e-05,-0.0,-2.0267154052839512e-24,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.558304859189704e-13,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,2.694020408231662e-13,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,1.9897951830053642e-13,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,2.694017968776774e-13,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,1.277917550425445e-12,287.3828430175781,294.1499938964844,284.5121154785156,281.9349365234375,289.7176818847656,287.1548767089844,287.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-9.561388139567306e-13,1.5098013214589406e-17,9.561236351263158e-13,-1.8964946800481552e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-9.502031389274634e-06,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.558304859189704e-13,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,2.694020408231662e-13,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,1.9897951830053642e-13,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,2.694017968776774e-13,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,1.277917550425445e-12,287.3828430175781,294.1499938964844,284.5121154785156,281.9349365234375,289.7176818847656,287.1548767089844,287.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-9.561388139567306e-13,1.5098013214589406e-17,9.561236351263158e-13,-1.8964946800481552e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-9.502031389274634e-06,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,-2.558304859189704e-13,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,-2.694020408231662e-13,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,-1.9897951830053642e-13,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,-2.694017968776774e-13,298.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,-1.277917550425445e-12,287.3828430175781,294.1499938964844,284.48956298828125,281.9361267089844,289.7176818847656,287.1548767089844,287.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.667299970644411e-12,-1.502598894429319e-17,3.667315149474826e-12,-4.552028025350818e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-6.094457148719812e-06,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,284.4672546386719,281.93780517578125,289.7176818847656,287.1548767089844,287.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479599753754962e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-4.370529040897964e-06,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,284.42333984375,281.9425354003906,289.7176818847656,287.1548767089844,287.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479599753754962e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-2.168971604987746e-06,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,284.42333984375,281.9425354003906,289.7176818847656,287.1548767089844,287.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479599753754962e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-2.168971604987746e-06,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,284.3803405761719,281.9488220214844,289.7176818847656,287.1548767089844,287.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479599753754962e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.1923764304810902e-06,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,284.3803405761719,281.9488220214844,289.7176818847656,287.1548767089844,287.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479599753754962e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.1923764304810902e-06,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.558304859189704e-13,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,2.694020408231662e-13,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,1.9897951830053642e-13,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,2.694017968776774e-13,298.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,1.277917550425445e-12,287.3828430175781,294.1499938964844,284.3383178710937,281.9564208984375,289.7176818847656,287.1548767089844,287.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,1.699367317871403e-12,1.243828012937415e-17,-1.6993797861963866e-12,2.440485964358419e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-7.093049703144061e-07,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.558304859189704e-13,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,2.694020408231662e-13,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,1.9897951830053642e-13,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,2.694017968776774e-13,298.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,1.277917550425445e-12,287.3828430175781,294.1499938964844,284.3383178710937,281.9564208984375,289.7176818847656,287.1548767089844,287.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,1.699367317871403e-12,1.243828012937415e-17,-1.6993797861963866e-12,2.440485964358419e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-7.093049703144061e-07,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.558304859189704e-13,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,2.694020408231662e-13,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,1.9897951830053642e-13,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,2.694017968776774e-13,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,1.277917550425445e-12,287.3828430175781,294.1499938964844,284.2972717285156,281.96502685546875,289.7176818847656,287.1548767089844,287.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.561388139567306e-13,1.5098013214589406e-17,9.561236351263158e-13,-1.8964946800481552e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-4.484363103074429e-07,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.558304859189704e-13,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,2.694020408231662e-13,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,1.9897951830053642e-13,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,2.694017968776774e-13,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,1.277917550425445e-12,287.3828430175781,294.1499938964844,284.2972717285156,281.96502685546875,289.7176818847656,287.1548767089844,287.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.561388139567306e-13,1.5098013214589406e-17,9.561236351263158e-13,-1.8964946800481552e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-4.484363103074429e-07,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,284.2771301269531,281.9696350097656,289.7176818847656,287.1548767089844,287.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.611642885800737e-12,-1.4407575483458745e-17,3.611657197269413e-12,-6.233505031594255e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-3.74383859025329e-07,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,284.2572326660156,281.974365234375,289.7176818847656,287.1548767089844,287.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479599753754962e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-3.177287339894974e-07,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,284.2182006835937,281.9842224121094,289.7176818847656,287.1548767089844,287.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479599753754962e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-2.2495821383472506e-07,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,284.2182006835937,281.9842224121094,289.7176818847656,287.1548767089844,287.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479599753754962e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-2.2495821383472506e-07,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,284.1802062988281,281.99432373046875,289.7176818847656,287.1548767089844,287.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479599753754962e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.702386498436681e-07,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,284.1802062988281,281.99432373046875,289.7176818847656,287.1548767089844,287.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479599753754962e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.702386498436681e-07,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,284.143310546875,282.0043640136719,289.7176818847656,287.1548767089844,287.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479599753754962e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.367875341884428e-07,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,284.143310546875,282.0043640136719,289.7176818847656,287.1548767089844,287.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479599753754962e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.367875341884428e-07,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
