time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12180780,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,284.10748291015625,282.0141296386719,289.7176818847656,287.1548767089844,287.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479599753754962e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.1668042532164693e-07,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,284.10748291015625,282.0141296386719,289.7176818847656,287.1548767089844,287.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479599753754962e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.1668042532164693e-07,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,284.0899658203125,282.0188293457031,289.7176818847656,287.1548767089844,287.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479599753754962e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.0877876377435316e-07,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,-2.558304859189704e-13,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,-2.694020408231662e-13,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,-1.9897951830053642e-13,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,-2.694017968776774e-13,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,-1.277917550425445e-12,287.3828430175781,294.1499938964844,284.07275390625,282.0233764648437,289.7176818847656,287.1548767089844,287.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.067453200484514e-12,1.3861186292920517e-17,1.067439322696706e-12,1.466458573497198e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-1.021295261693922e-07,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,284.0391540527344,282.0318298339844,289.7176818847656,287.1548767089844,287.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479599753754962e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-8.99923975339334e-08,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,284.0391540527344,282.0318298339844,289.7176818847656,287.1548767089844,287.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479599753754962e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-8.99923975339334e-08,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,284.0067138671875,282.0392761230469,289.7176818847656,287.1548767089844,287.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479599753754962e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-8.10660267802632e-08,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,284.0067138671875,282.0392761230469,289.7176818847656,287.1548767089844,287.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479599753754962e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-8.10660267802632e-08,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.558304859189704e-13,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,2.694020408231662e-13,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,1.9897951830053642e-13,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,2.694017968776774e-13,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,1.277917550425445e-12,287.3828430175781,294.1499938964844,283.9754333496094,282.0454406738281,289.7176818847656,287.1548767089844,287.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,1.699367317871403e-12,1.2438279302193537e-17,-1.6993797861963866e-12,2.440485964358419e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-7.375641786211419e-08,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.558304859189704e-13,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,2.694020408231662e-13,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,1.9897951830053642e-13,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,2.694017968776774e-13,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,1.277917550425445e-12,287.3828430175781,294.1499938964844,283.9754333496094,282.0454406738281,289.7176818847656,287.1548767089844,287.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,1.699367317871403e-12,1.2438279302193537e-17,-1.6993797861963866e-12,2.440485964358419e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-7.375641786211419e-08,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.558304859189704e-13,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,2.694020408231662e-13,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,1.9897951830053642e-13,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,2.694017968776774e-13,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,1.277917550425445e-12,287.3828430175781,294.1499938964844,283.9453430175781,282.0500793457031,289.7176818847656,287.1548767089844,287.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-9.561388139567306e-13,1.5098011560228178e-17,9.561236351263158e-13,-1.8964946800481552e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-6.779032446502242e-08,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.558304859189704e-13,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,2.694020408231662e-13,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,1.9897951830053642e-13,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,2.694017968776774e-13,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,1.277917550425445e-12,287.3828430175781,294.1499938964844,283.9453430175781,282.0500793457031,289.7176818847656,287.1548767089844,287.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-9.561388139567306e-13,1.5098011560228178e-17,9.561236351263158e-13,-1.8964946800481552e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-6.779032446502242e-08,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.9307556152344,282.0517578125,289.7176818847656,287.1548767089844,287.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479599753754962e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-6.526270368567566e-08,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.558304859189704e-13,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,2.694020408231662e-13,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,1.9897951830053642e-13,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,2.694017968776774e-13,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,1.277917550425445e-12,287.3828430175781,294.1499938964844,283.9164733886719,282.052978515625,289.7176818847656,287.1548767089844,287.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,1.699367317871403e-12,1.243828012937415e-17,-1.6993797861963866e-12,2.440485964358419e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-6.266677132771292e-08,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.8888244628906,282.05389404296875,289.7176818847656,287.1548767089844,287.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479599753754962e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-5.804418634625109e-08,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.8888244628906,282.05389404296875,289.7176818847656,287.1548767089844,287.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479599753754962e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-5.804418634625109e-08,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.558304859189704e-13,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,2.694020408231662e-13,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,1.9897951830053642e-13,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,2.694017968776774e-13,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,1.277917550425445e-12,287.3828430175781,294.1499938964844,283.8624267578125,282.05255126953125,289.7176818847656,287.1548767089844,287.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.561388139567306e-13,1.5098013214589406e-17,9.561236351263158e-13,-1.8964946800481552e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-5.4286910966538926e-08,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.558304859189704e-13,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,2.694020408231662e-13,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,1.9897951830053642e-13,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,2.694017968776774e-13,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,1.277917550425445e-12,287.3828430175781,294.1499938964844,283.8624267578125,282.05255126953125,289.7176818847656,287.1548767089844,287.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.561388139567306e-13,1.5098013214589406e-17,9.561236351263158e-13,-1.8964946800481552e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-5.4286910966538926e-08,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.8373107910156,282.0487060546875,289.7176818847656,287.1548767089844,287.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479599753754962e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-5.0005898089011687e-08,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.8373107910156,282.0487060546875,289.7176818847656,287.1548767089844,287.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479599753754962e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-5.0005898089011687e-08,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.8135070800781,282.04217529296875,289.7176818847656,287.1548767089844,287.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479599753754962e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-4.65446490238719e-08,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.8135070800781,282.04217529296875,289.7176818847656,287.1548767089844,287.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479599753754962e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-4.65446490238719e-08,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.558304859189704e-13,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,2.694020408231662e-13,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,1.9897951830053642e-13,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,2.694017968776774e-13,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,1.277917550425445e-12,287.3828430175781,294.1499938964844,283.80206298828125,282.0378112792969,289.7176818847656,287.1548767089844,287.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,1.699367317871403e-12,1.2438279302193537e-17,-1.6993797861963866e-12,2.440485964358419e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-4.495065653031816e-08,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.7909851074219,282.0326843261719,289.7176818847656,287.1548767089844,287.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479598099393737e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-4.331111824740219e-08,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.558304859189704e-13,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,2.694020408231662e-13,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,1.9897951830053642e-13,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,2.694017968776774e-13,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,1.277917550425445e-12,287.3828430175781,294.1499938964844,283.7698059082031,282.0199584960937,289.7176818847656,287.1548767089844,287.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,1.699367317871403e-12,1.2438278475012925e-17,-1.6993797861963866e-12,2.440485964358419e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-4.032807154885632e-08,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.558304859189704e-13,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,2.694020408231662e-13,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,1.9897951830053642e-13,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,2.694017968776774e-13,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,1.277917550425445e-12,287.3828430175781,294.1499938964844,283.7698059082031,282.0199584960937,289.7176818847656,287.1548767089844,287.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,1.699367317871403e-12,1.2438278475012925e-17,-1.6993797861963866e-12,2.440485964358419e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-4.032807154885632e-08,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.75518798828125,282.0085144042969,289.7176818847656,287.1548767089844,287.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479598099393737e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-3.832419182003832e-08,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,-2.558304859189704e-13,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,-2.694020408231662e-13,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,-1.9897951830053642e-13,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,-2.694017968776774e-13,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,-1.277917550425445e-12,287.3828430175781,294.1499938964844,283.75,282.0038146972656,289.7176818847656,287.1548767089844,287.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.067453200484514e-12,1.3861185465739905e-17,1.067439322696706e-12,1.466458573497198e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-3.757273603355316e-08,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.558304859189704e-13,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,2.694020408231662e-13,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,1.9897951830053642e-13,298.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,2.694017968776774e-13,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,1.277917550425445e-12,287.3828430175781,294.1499938964844,283.73291015625,281.9877624511719,289.7176818847656,287.1548767089844,287.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,1.699367317871403e-12,1.2438278475012925e-17,-1.6993797861963866e-12,2.440485964358419e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-3.5045115254206394e-08,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.558304859189704e-13,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,2.694020408231662e-13,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,1.9897951830053642e-13,298.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,2.694017968776774e-13,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,1.277917550425445e-12,287.3828430175781,294.1499938964844,283.73291015625,281.9877624511719,289.7176818847656,287.1548767089844,287.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,1.699367317871403e-12,1.2438278475012925e-17,-1.6993797861963866e-12,2.440485964358419e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-3.5045115254206394e-08,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.7197265625,281.9753723144531,289.7176818847656,287.1548767089844,287.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479598099393737e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-3.2380867764914e-08,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.7197265625,281.9753723144531,289.7176818847656,287.1548767089844,287.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479598099393737e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-3.2380867764914e-08,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.558304859189704e-13,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,2.694020408231662e-13,298.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,1.9897951830053642e-13,298.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,2.694017968776774e-13,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,1.277917550425445e-12,287.3828430175781,294.1499938964844,283.7144775390625,281.970458984375,289.7176818847656,287.1548767089844,287.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,1.699367317871403e-12,1.2438279302193537e-17,-1.6993797861963866e-12,2.440485964358419e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-3.1356155005823894e-08,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.7101135253906,281.9663391113281,289.7176818847656,287.1548767089844,287.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479598099393737e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-3.0217588431469267e-08,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.7038269042969,281.96044921875,289.7176818847656,287.1548767089844,287.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479598099393737e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-2.821370870265128e-08,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.7038269042969,281.96044921875,289.7176818847656,287.1548767089844,287.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479598099393737e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-2.821370870265128e-08,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.7005615234375,281.9573669433594,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479598099393737e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-2.6141515618860467e-08,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.7005615234375,281.9573669433594,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479598099393737e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-2.6141515618860467e-08,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
