time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183060,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.70001220703125,281.95684814453125,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479598099393737e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-2.447920621762023e-08,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.70001220703125,281.95684814453125,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479598099393737e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-2.447920621762023e-08,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.558304859189704e-13,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,2.694020408231662e-13,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,1.9897951830053642e-13,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,2.694017968776774e-13,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,1.277917550425445e-12,287.3828430175781,294.1499938964844,283.701904296875,281.9586486816406,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,1.699367317871403e-12,1.2438279302193537e-17,-1.6993797861963866e-12,2.440485964358419e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-2.2862440829385378e-08,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.558304859189704e-13,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,2.694020408231662e-13,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,1.9897951830053642e-13,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,2.694017968776774e-13,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,1.277917550425445e-12,287.3828430175781,294.1499938964844,283.701904296875,281.9586486816406,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,1.699367317871403e-12,1.2438279302193537e-17,-1.6993797861963866e-12,2.440485964358419e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-2.2862440829385378e-08,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.70367431640625,281.9602966308594,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479598099393737e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-2.2088213924575946e-08,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.7059326171875,281.9624328613281,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479598099393737e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-2.1313988796123343e-08,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.7118225097656,281.96795654296875,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479598099393737e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.987939235448266e-08,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.7118225097656,281.96795654296875,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479598099393737e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.987939235448266e-08,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.71929931640625,281.9749755859375,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479598099393737e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.855865505717702e-08,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.71929931640625,281.9749755859375,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479598099393737e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.855865505717702e-08,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.72802734375,281.9831848144531,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479599753754962e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.710128749721207e-08,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.72802734375,281.9831848144531,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479599753754962e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.710128749721207e-08,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,5.116609718379407e-13,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,5.388040816463324e-13,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,3.9795903660107273e-13,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,5.388035937553548e-13,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,2.5558351008508895e-12,287.3828430175781,294.1499938964844,283.7377624511719,281.9923095703125,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,1.7550245111352949e-12,1.3056691935847369e-17,-1.7550376299815817e-12,7.590094460059593e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-1.5985492041181715e-08,-0.0,-2.0267154052839512e-24,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,5.116609718379407e-13,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,5.388040816463324e-13,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,3.9795903660107273e-13,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,5.388035937553548e-13,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,2.5558351008508895e-12,287.3828430175781,294.1499938964844,283.7377624511719,281.9923095703125,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,1.7550245111352949e-12,1.3056691935847369e-17,-1.7550376299815817e-12,7.590094460059593e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-1.5985492041181715e-08,-0.0,-2.0267154052839512e-24,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.7428894042969,281.99713134765625,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479598099393737e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.5325122504350475e-08,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.558304859189704e-13,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,2.694020408231662e-13,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,1.9897951830053642e-13,298.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,2.694017968776774e-13,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,1.277917550425445e-12,287.3828430175781,294.1499938964844,283.7481689453125,282.0021057128906,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,1.699367317871403e-12,1.2438278475012925e-17,-1.6993797861963866e-12,2.440485964358419e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-1.4824152572145977e-08,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.7550048828125,282.0085144042969,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,1.6437101246075114e-12,1.1819865014178479e-17,-1.6437219424111917e-12,4.121962753761421e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-1.3913298069212487e-08,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.7590026855469,282.01226806640625,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,1.6437101246075114e-12,1.1819865014178479e-17,-1.6437219424111917e-12,4.121962753761421e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-1.3594498859959005e-08,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.7699279785156,282.02252197265625,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,1.6437101246075114e-12,1.1819865014178479e-17,-1.6437219424111917e-12,4.121962753761421e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-1.2364846035950451e-08,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.7699279785156,282.02252197265625,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,1.6437101246075114e-12,1.1819865014178479e-17,-1.6437219424111917e-12,4.121962753761421e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-1.2364846035950451e-08,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,-2.558304859189704e-13,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,-2.694020408231662e-13,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,-1.9897951830053642e-13,298.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,-2.694017968776774e-13,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,-1.277917550425445e-12,287.3828430175781,294.1499938964844,283.7806701660156,282.0326232910156,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.067453200484514e-12,1.3861185465739905e-17,1.067439322696706e-12,1.466458573497198e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-1.1203506566914712e-08,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,-2.558304859189704e-13,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,-2.694020408231662e-13,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,-1.9897951830053642e-13,298.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,-2.694017968776774e-13,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,-1.277917550425445e-12,287.3828430175781,294.1499938964844,283.7806701660156,282.0326232910156,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.067453200484514e-12,1.3861185465739905e-17,1.067439322696706e-12,1.466458573497198e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-1.1203506566914712e-08,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.7909851074219,282.04229736328125,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479598099393737e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.05203659117592e-08,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.7909851074219,282.04229736328125,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479598099393737e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.05203659117592e-08,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,-2.558304859189704e-13,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,-2.694020408231662e-13,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,-1.9897951830053642e-13,298.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,-2.694017968776774e-13,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,-1.277917550425445e-12,287.3828430175781,294.1499938964844,283.7958374023437,282.046875,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.72295727232852e-12,-1.5644405713850083e-17,3.722972884839804e-12,-2.870551669628685e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-1.026988094565695e-08,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,-2.558304859189704e-13,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,-2.694020408231662e-13,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,-1.9897951830053642e-13,298.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,-2.694017968776774e-13,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,-1.277917550425445e-12,287.3828430175781,294.1499938964844,283.8005065917969,282.0512390136719,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.72295727232852e-12,-1.5644404059488858e-17,3.722972884839804e-12,-2.870551669628685e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-1.0064939104381665e-08,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.8089904785156,282.0592041015625,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479598099393737e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-9.58674029050144e-09,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.8089904785156,282.0592041015625,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479598099393737e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-9.58674029050144e-09,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.558304859189704e-13,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,2.694020408231662e-13,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,1.9897951830053642e-13,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,2.694017968776774e-13,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,1.277917550425445e-12,287.3828430175781,294.1499938964844,283.8161315917969,282.06591796875,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,1.699367317871403e-12,1.2438279302193537e-17,-1.6993797861963866e-12,2.440485964358419e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-8.994684996821434e-09,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.558304859189704e-13,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,2.694020408231662e-13,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,1.9897951830053642e-13,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,2.694017968776774e-13,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,1.277917550425445e-12,287.3828430175781,294.1499938964844,283.8161315917969,282.06591796875,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,1.699367317871403e-12,1.2438279302193537e-17,-1.6993797861963866e-12,2.440485964358419e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-8.994684996821434e-09,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.8216552734375,282.07110595703125,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479598099393737e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,1.3835875734002914e-07,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.8216552734375,282.07110595703125,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479598099393737e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,1.3835875734002914e-07,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.558304859189704e-13,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,2.694020408231662e-13,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,1.9897951830053642e-13,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,2.694017968776774e-13,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,1.277917550425445e-12,287.3828430175781,294.1499938964844,283.8252258300781,282.074462890625,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,1.699367317871403e-12,1.2438279302193537e-17,-1.6993797861963866e-12,2.440485964358419e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-4.92316694078454e-08,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.558304859189704e-13,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,2.694020408231662e-13,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,1.9897951830053642e-13,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,2.694017968776774e-13,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,1.277917550425445e-12,287.3828430175781,294.1499938964844,283.8252258300781,282.074462890625,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,1.699367317871403e-12,1.2438279302193537e-17,-1.6993797861963866e-12,2.440485964358419e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-4.92316694078454e-08,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,-2.558304859189704e-13,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,-2.694020408231662e-13,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,-1.9897951830053642e-13,298.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,-2.694017968776774e-13,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,-1.277917550425445e-12,287.3828430175781,294.1499938964844,283.82623291015625,282.07537841796875,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.72295727232852e-12,-1.5644404059488858e-17,3.722972884839804e-12,-2.870551669628685e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-1.6480996691825569e-06,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,-2.558304859189704e-13,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,-2.694020408231662e-13,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,-1.9897951830053642e-13,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,-2.694017968776774e-13,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,-1.277917550425445e-12,287.3828430175781,294.1499938964844,283.8266296386719,282.0757751464844,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.067453200484514e-12,1.3861184638559292e-17,1.067439322696706e-12,1.466458573497198e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-1.3222414736446808e-06,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,5.116609718379407e-13,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,5.388040816463324e-13,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,3.9795903660107273e-13,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,5.388035937553548e-13,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,2.5558351008508895e-12,287.3828430175781,294.1499938964844,283.82550048828125,282.07470703125,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,1.7550245111352949e-12,1.3056691935847369e-17,-1.7550376299815817e-12,7.590094460059593e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-6.191759212015313e-07,-0.0,-2.0267154052839512e-24,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,5.116609718379407e-13,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,5.388040816463324e-13,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,3.9795903660107273e-13,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,5.388035937553548e-13,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,2.5558351008508895e-12,287.3828430175781,294.1499938964844,283.82550048828125,282.07470703125,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,1.7550245111352949e-12,1.3056691935847369e-17,-1.7550376299815817e-12,7.590094460059593e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-6.191759212015313e-07,-0.0,-2.0267154052839512e-24,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
