time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185340,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.558304859189704e-13,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,2.694020408231662e-13,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,1.9897951830053642e-13,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,2.694017968776774e-13,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,1.277917550425445e-12,287.3828430175781,294.1499938964844,283.82159423828125,282.071044921875,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-9.561388139567306e-13,1.5098011560228178e-17,9.561236351263158e-13,-1.8964946800481552e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-7.20280741006718e-06,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.558304859189704e-13,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,2.694020408231662e-13,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,1.9897951830053642e-13,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,2.694017968776774e-13,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,1.277917550425445e-12,287.3828430175781,294.1499938964844,283.82159423828125,282.071044921875,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-9.561388139567306e-13,1.5098011560228178e-17,9.561236351263158e-13,-1.8964946800481552e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-7.20280741006718e-06,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,-2.558304859189704e-13,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,-2.694020408231662e-13,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,-1.9897951830053642e-13,298.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,-2.694017968776774e-13,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,-1.277917550425445e-12,287.3828430175781,294.1499938964844,283.8146057128906,282.0644836425781,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.667299970644411e-12,-1.502599225301564e-17,3.667315149474826e-12,-4.552028025350818e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-1.7060755226339095e-06,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,-2.558304859189704e-13,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,-2.694020408231662e-13,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,-1.9897951830053642e-13,298.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,-2.694017968776774e-13,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,-1.277917550425445e-12,287.3828430175781,294.1499938964844,283.8146057128906,282.0644836425781,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.667299970644411e-12,-1.502599225301564e-17,3.667315149474826e-12,-4.552028025350818e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-1.7060755226339095e-06,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.8042297363281,282.05474853515625,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479598099393737e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.0269425274600508e-06,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.8042297363281,282.05474853515625,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479598099393737e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.0269425274600508e-06,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.7976989746094,282.0486145019531,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479598099393737e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-7.660739242965064e-07,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0,287.3828430175781,294.1499938964844,283.79022216796875,282.04156494140625,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117960072206222e-12,1.4479598099393737e-17,1.011781478911511e-12,-2.150180126178972e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-5.782785592600703e-07,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.558304859189704e-13,298.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,2.694020408231662e-13,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,1.9897951830053642e-13,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,2.694017968776774e-13,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,1.277917550425445e-12,287.3828430175781,294.1499938964844,283.772216796875,282.0246887207031,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-9.561388139567306e-13,1.5098011560228178e-17,9.561236351263158e-13,-1.8964946800481552e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-2.9932945722066506e-07,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.558304859189704e-13,298.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,2.694020408231662e-13,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,1.9897951830053642e-13,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,2.694017968776774e-13,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,1.277917550425445e-12,287.3828430175781,294.1499938964844,283.772216796875,282.0246887207031,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-9.561388139567306e-13,1.5098011560228178e-17,9.561236351263158e-13,-1.8964946800481552e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-2.9932945722066506e-07,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,4.901711814220278e-10,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,5.161743255044371e-10,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,3.812447579853993e-10,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,5.16173825904076e-10,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,2.4484900773558142e-09,287.3828430175781,294.1499938964844,283.7550048828125,282.0085144042969,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-5.223138366261537e-09,6.514553690738874e-15,5.223132149012599e-09,-1.195146648313994e-08,0.0,0.6499999761581421,0.0,-2.9409420676529408e-08,60.0,-8.796301699476317e-06,-0.0,-1.8600465086574192e-18,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,4.0469823048283615e-09,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,4.261671016081436e-09,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,3.147657023916394e-09,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,4.261667019278548e-09,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,2.0215377816157343e-08,287.3828430175781,294.1499938964844,283.75,282.0038146972656,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-4.318998136909613e-08,5.4017608528550427e-14,4.3189924525677283e-08,-9.878647233563242e-08,0.0,0.6499999761581421,0.0,-2.4326436687260866e-07,60.0,-7.283727609319612e-05,-0.0,-1.2679170013000618e-16,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,8.868619616464457e-09,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,9.339091278093292e-09,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,6.897824089691085e-09,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,9.339082396309097e-09,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,4.430028965884959e-08,287.3828430175781,294.1499938964844,283.7240295410156,281.9794311523437,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-9.452073612692405e-08,1.18231094944736e-13,9.45206224400863e-08,-2.1627404578339338e-07,0.0,0.6499999761581421,0.0,-5.32410922460258e-07,60.0,-0.0001632808125577,-0.0,-6.088919634743587e-16,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,8.868619616464457e-09,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,9.339091278093292e-09,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,6.897824089691085e-09,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,9.339082396309097e-09,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,4.430028965884959e-08,287.3828430175781,294.1499938964844,283.7240295410156,281.9794311523437,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-9.452073612692405e-08,1.18231094944736e-13,9.45206224400863e-08,-2.1627404578339338e-07,0.0,0.6499999761581421,0.0,-5.32410922460258e-07,60.0,-0.0001632808125577,-0.0,-6.088919634743587e-16,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,1.7843997568434133e-07,298.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,1.879060391729581e-07,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,1.3878681670576048e-07,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,1.8790585443184682e-07,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,8.913385158848541e-07,287.3828430175781,294.1499938964844,283.6951599121094,281.9523010253906,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.901428959172336e-06,2.378221317794749e-12,1.901426685435581e-06,-4.350922154117143e-06,0.0,0.6499999761581421,0.0,-1.0710195056162776e-05,60.0,-0.0031693771015852,-0.0,-2.4649748388283493e-13,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,1.7843997568434133e-07,298.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,1.879060391729581e-07,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,1.3878681670576048e-07,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,1.8790585443184682e-07,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,8.913385158848541e-07,287.3828430175781,294.1499938964844,283.6951599121094,281.9523010253906,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.901428959172336e-06,2.378221317794749e-12,1.901426685435581e-06,-4.350922154117143e-06,0.0,0.6499999761581421,0.0,-1.0710195056162776e-05,60.0,-0.0031693771015852,-0.0,-2.4649748388283493e-13,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,3.321275698908721e-07,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,3.497466423141305e-07,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,2.5832176220319525e-07,298.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,3.4974627283190785e-07,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,1.659034751355648e-06,287.38287353515625,294.1499938964844,283.6797180175781,281.93780517578125,289.7176818847656,287.1548767089844,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.5390141874813708e-06,4.4264271067961936e-12,3.5390098673815373e-06,-8.098165380943101e-06,0.0,0.6499999761581421,0.0,-1.993426121771336e-05,60.0,-0.0062711141072213,-0.0,-8.539610533465913e-13,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,6.169561856950168e-07,298.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,6.496851483461796e-07,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,4.798554300577962e-07,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,6.496844662251533e-07,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,3.081803015447804e-06,287.38287353515625,294.1499938964844,283.6636047363281,281.92266845703125,289.7176513671875,287.1549072265625,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-6.574015969817992e-06,8.222482590636293e-12,6.574007784365676e-06,-1.504303509136662e-05,0.0,0.6499999761581421,0.0,-3.702958929352462e-05,60.0,-0.0115369446575641,-0.0,-2.946706247064501e-12,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652099609375,0.0,0.0,1.7877836171464878e-06,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,1.8826237919711275e-06,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,1.3905000741942786e-06,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640197753906,0.0,0.0,1.882621972981724e-06,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,8.930288458941504e-06,287.38299560546875,294.1499938964844,283.6295471191406,281.89068603515625,289.7174987792969,287.15509033203125,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.904989585455041e-05,2.3826737458043645e-11,1.9049872207688168e-05,-4.3591011490207165e-05,0.0,0.6499999761581421,0.0,-0.0001073026796802,60.0,-0.034276720136404,-0.0,-2.4743325444109843e-11,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652099609375,0.0,0.0,1.7877836171464878e-06,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,1.8826237919711275e-06,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,1.3905000741942786e-06,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640197753906,0.0,0.0,1.882621972981724e-06,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,8.930288458941504e-06,287.38299560546875,294.1499938964844,283.6295471191406,281.89068603515625,289.7174987792969,287.15509033203125,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.904989585455041e-05,2.3826737458043645e-11,1.9049872207688168e-05,-4.3591011490207165e-05,0.0,0.6499999761581421,0.0,-0.0001073026796802,60.0,-0.034276720136404,-0.0,-2.4743325444109843e-11,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,3.459309937170474e-06,298.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,3.642823003247031e-06,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708251953125,0.0,0.0,2.6905777303909417e-06,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,3.642819365268224e-06,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,1.727985181787517e-05,287.38330078125,294.1499938964844,283.5932006835937,281.8565673828125,289.71710205078125,287.15545654296875,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.6861176340607926e-05,4.6104207257480206e-11,3.686113268486224e-05,-8.43476373120211e-05,0.0,0.6499999761581421,0.0,-0.0002076285309158,60.0,-0.0703115612268447,-0.0,-9.264183170598628e-11,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,3.459309937170474e-06,298.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,3.642823003247031e-06,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708251953125,0.0,0.0,2.6905777303909417e-06,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,3.642819365268224e-06,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,1.727985181787517e-05,287.38330078125,294.1499938964844,283.5932006835937,281.8565673828125,289.71710205078125,287.15545654296875,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.6861176340607926e-05,4.6104207257480206e-11,3.686113268486224e-05,-8.43476373120211e-05,0.0,0.6499999761581421,0.0,-0.0002076285309158,60.0,-0.0703115612268447,-0.0,-9.264183170598628e-11,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,5.618036539090099e-06,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656982421875,0.0,0.0,5.916068403166719e-06,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,4.369589532871032e-06,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,5.916062491451157e-06,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,2.806306474667508e-05,287.3839111328125,294.1499938964844,283.5548095703125,281.82049560546875,289.7162475585937,287.1561584472656,287.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.9863818023586646e-05,7.487481468171353e-11,5.98637416260317e-05,-0.00013698344992,0.0,0.6499999761581421,0.0,-0.0003371958737261,60.0,-0.117324560880661,-0.0,-2.4434154699548566e-10,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,5.618036539090099e-06,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656982421875,0.0,0.0,5.916068403166719e-06,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,4.369589532871032e-06,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,5.916062491451157e-06,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,2.806306474667508e-05,287.3839111328125,294.1499938964844,283.5548095703125,281.82049560546875,289.7162475585937,287.1561584472656,287.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.9863818023586646e-05,7.487481468171353e-11,5.98637416260317e-05,-0.00013698344992,0.0,0.6499999761581421,0.0,-0.0003371958737261,60.0,-0.117324560880661,-0.0,-2.4434154699548566e-10,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,8.72741384227993e-06,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664611816406,0.0,0.0,9.190394848701544e-06,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,6.787997335777618e-06,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,9.190385753754526e-06,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46588134765625,0.0,0.0,4.359494414529763e-05,287.3850402832031,294.1499938964844,283.5145263671875,281.7826538085937,289.7144775390625,287.1571350097656,287.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.2996284365654e-05,1.163153254268856e-10,9.299616795033216e-05,-0.0002127988409483,0.0,0.6499999761581421,0.0,-0.0005238216836005,60.0,-0.1851726472377777,-0.0,-5.89656823368756e-10,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,8.72741384227993e-06,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664611816406,0.0,0.0,9.190394848701544e-06,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,6.787997335777618e-06,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,9.190385753754526e-06,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46588134765625,0.0,0.0,4.359494414529763e-05,287.3850402832031,294.1499938964844,283.5145263671875,281.7826538085937,289.7144775390625,287.1571350097656,287.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.2996284365654e-05,1.163153254268856e-10,9.299616795033216e-05,-0.0002127988409483,0.0,0.6499999761581421,0.0,-0.0005238216836005,60.0,-0.1851726472377777,-0.0,-5.89656823368756e-10,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674377441406,0.0,0.0,1.146311296906788e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,1.2071220226061996e-05,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,8.915765647543594e-06,298.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,1.2071208402630871e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,5.726023300667293e-05,287.3861389160156,294.1499938964844,283.4937438964844,281.7631530761719,289.7122497558594,287.1574401855469,287.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001221469137817,1.5277551446146728e-10,0.0001221467537106,-0.0002795027976389,0.0,0.6499999761581421,0.0,-0.0006880189175717,60.0,-0.2429126650094986,-0.0,-1.01726305157257e-09,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,1.531688576505985e-05,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,1.6129431969602592e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742736816406,0.0,0.0,1.191314913739916e-05,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674377441406,0.0,0.0,1.6129417417687364e-05,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,7.651049963897094e-05,287.3876953125,294.1499938964844,283.4725952148437,281.7432861328125,289.7084350585937,287.156982421875,287.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001632112544029,2.0413690182685684e-10,0.0001632110506761,-0.0003734684141818,0.0,0.6499999761581421,0.0,-0.0009193228906951,60.0,-0.3226610422134399,-0.0,-1.8162227277684902e-09,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726257324219,0.0,0.0,2.7894688173546456e-05,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,2.9374474252108485e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784240722656,0.0,0.0,2.1695896066376008e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,2.937444696726743e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4719543457031,0.0,0.0,0.0001393387938151,287.3916931152344,294.1499938964844,283.42919921875,281.7025451660156,289.6924743652344,287.1487121582031,287.0063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000297234772006,3.717675334247161e-10,0.0002972343936562,-0.0006801487179473,0.0,0.6499999761581421,0.0,-0.0016742408042773,60.0,-0.5703745484352112,-0.0,-6.023807230803868e-09,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726257324219,0.0,0.0,2.7894688173546456e-05,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,2.9374474252108485e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784240722656,0.0,0.0,2.1695896066376008e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,2.937444696726743e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4719543457031,0.0,0.0,0.0001393387938151,287.3916931152344,294.1499938964844,283.42919921875,281.7025451660156,289.6924743652344,287.1487121582031,287.0063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000297234772006,3.717675334247161e-10,0.0002972343936562,-0.0006801487179473,0.0,0.6499999761581421,0.0,-0.0016742408042773,60.0,-0.5703745484352112,-0.0,-6.023807230803868e-09,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,3.840518911601976e-05,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775390625,0.0,0.0,4.044254819746129e-05,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,2.9870740036130883e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,4.0442508179694414e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,0.0001918405760079,287.3944396972656,294.1499938964844,283.38458251953125,281.6606140136719,289.65692138671875,287.1196594238281,287.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005411182064563,6.439447308714819e-10,0.000541117566172,-0.0011518236715346,0.0,0.6499999761581421,0.0,-0.0030278214253485,60.0,-0.9885613322257996,-0.0,-1.1418462619872116e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,3.840518911601976e-05,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775390625,0.0,0.0,4.044254819746129e-05,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,2.9870740036130883e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,4.0442508179694414e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,0.0001918405760079,287.3944396972656,294.1499938964844,283.38458251953125,281.6606140136719,289.65692138671875,287.1196594238281,287.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005411182064563,6.439447308714819e-10,0.000541117566172,-0.0011518236715346,0.0,0.6499999761581421,0.0,-0.0030278214253485,60.0,-0.9885613322257996,-0.0,-1.1418462619872116e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793701171875,0.0,0.0,4.545596675598063e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,4.78673646284733e-05,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,3.535468567861244e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,4.786731733474881e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,0.0002270604454679,287.3980407714844,294.1499938964844,283.3388977050781,281.6177062988281,289.5968017578125,287.0732727050781,287.0062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007531146984547,8.749993507528583e-10,0.0007531138253398,-0.0015472727827727,0.0,0.6499999761581421,0.0,-0.0042010396718978,60.0,-1.2010831832885742,-0.0,-1.5995919255828994e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793701171875,0.0,0.0,4.545596675598063e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,4.78673646284733e-05,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,3.535468567861244e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,4.786731733474881e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,0.0002270604454679,287.3980407714844,294.1499938964844,283.3388977050781,281.6177062988281,289.5968017578125,287.0732727050781,287.0062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007531146984547,8.749993507528583e-10,0.0007531138253398,-0.0015472727827727,0.0,0.6499999761581421,0.0,-0.0042010396718978,60.0,-1.2010831832885742,-0.0,-1.5995919255828994e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,9.01779712876305e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,9.496182610746472e-05,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841003417969,0.0,0.0,7.013851427473128e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765319824219,0.0,0.0,9.496173879597336e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,0.0004504546232055,287.39666748046875,294.1499938964844,283.2923889160156,281.57403564453125,289.544677734375,287.0183410644531,287.0061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003651872975751,6.970644061965459e-10,0.0003651865990832,-0.001467406284064,0.0,0.6499999761581421,0.0,-0.0021895985119044,60.0,-1.2267332077026367,-0.0,-6.295466192796084e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,9.01779712876305e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,9.496182610746472e-05,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841003417969,0.0,0.0,7.013851427473128e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765319824219,0.0,0.0,9.496173879597336e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,0.0004504546232055,287.39666748046875,294.1499938964844,283.2923889160156,281.57403564453125,289.544677734375,287.0183410644531,287.0061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003651872975751,6.970644061965459e-10,0.0003651865990832,-0.001467406284064,0.0,0.6499999761581421,0.0,-0.0021895985119044,60.0,-1.2267332077026367,-0.0,-6.295466192796084e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,8.269993850262836e-05,298.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,8.708709356142208e-05,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,6.432225927710533e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,8.708700624993071e-05,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,0.0004131005844101,287.3913269042969,294.1499938964844,283.2688903808594,281.5519714355469,289.5037536621094,286.9893798828125,287.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007945647812448,9.235253672912335e-10,0.0007945639081299,-0.0016333981184288,0.0,0.6499999761581421,0.0,-0.0044472683221101,60.0,-1.6186017990112305,-0.0,-5.2946479200954855e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
