time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12187560,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803466796875,0.0,0.0,4.5730452256975695e-05,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4802551269531,0.0,0.0,4.815640568267554e-05,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867553710937,0.0,0.0,3.5568173188949004e-05,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,4.8156362026929855e-05,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,0.0002284315560245,287.401611328125,294.1499938964844,283.2452697753906,281.52978515625,289.45806884765625,286.9608459472656,287.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008814359316602,1.004254568393037e-09,0.0008814349421299,-0.0017587648471817,0.0,0.6499999761581421,0.0,-0.0049046906642615,60.0,-1.9164341688156128,-0.0,-1.6189639850949792e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,9.022415179060772e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47918701171875,0.0,0.0,9.501045860815792e-05,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857482910156,0.0,0.0,7.017442840151489e-05,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,9.501037129666656e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,0.0004506853874772,287.4014892578125,294.1499938964844,283.19775390625,281.4851379394531,289.3663024902344,286.8830871582031,287.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614030714146,1.351086575951399e-09,0.0009614017326384,-0.0025906194932758,0.0,0.6499999761581421,0.0,-0.0054825977422297,60.0,-2.2641947269439697,-0.0,-6.301894472926507e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,9.022415179060772e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47918701171875,0.0,0.0,9.501045860815792e-05,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857482910156,0.0,0.0,7.017442840151489e-05,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,9.501037129666656e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,0.0004506853874772,287.4014892578125,294.1499938964844,283.19775390625,281.4851379394531,289.3663024902344,286.8830871582031,287.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614030714146,1.351086575951399e-09,0.0009614017326384,-0.0025906194932758,0.0,0.6499999761581421,0.0,-0.0054825977422297,60.0,-2.2641947269439697,-0.0,-6.301894472926507e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,9.057900024345145e-05,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,9.538412268739194e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,7.04504200257361e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737243652344,0.0,0.0,9.538403537590057e-05,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,0.0004524579271674,287.39697265625,294.1499938964844,283.1499938964844,281.4403076171875,289.2606506347656,286.73321533203125,287.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651830769143,1.793094339674894e-09,0.0009651812724769,-0.0037488690577447,0.0,0.6499999761581421,0.0,-0.0057017193175852,60.0,-2.498891115188598,-0.0,-6.351550041472366e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,9.057900024345145e-05,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,9.538412268739194e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,7.04504200257361e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737243652344,0.0,0.0,9.538403537590057e-05,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,0.0004524579271674,287.39697265625,294.1499938964844,283.1499938964844,281.4403076171875,289.2606506347656,286.73321533203125,287.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651830769143,1.793094339674894e-09,0.0009651812724769,-0.0037488690577447,0.0,0.6499999761581421,0.0,-0.0057017193175852,60.0,-2.498891115188598,-0.0,-6.351550041472366e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,9.09103182493709e-05,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,9.573301940690726e-05,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,7.070810534060001e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696655273437,0.0,0.0,9.573293209541588e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,0.0004541129455901,287.3924865722656,294.1499938964844,283.1022644042969,281.3954467773437,289.1556396484375,286.51568603515625,287.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687125566415,2.2057933257713103e-09,0.0009687103447504,-0.0048303031362593,0.0,0.6499999761581421,0.0,-0.005906312726438,60.0,-2.563129186630249,-0.0,-6.398088459036444e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,9.09103182493709e-05,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,9.573301940690726e-05,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,7.070810534060001e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696655273437,0.0,0.0,9.573293209541588e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,0.0004541129455901,287.3924865722656,294.1499938964844,283.1022644042969,281.3954467773437,289.1556396484375,286.51568603515625,287.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687125566415,2.2057933257713103e-09,0.0009687103447504,-0.0048303031362593,0.0,0.6499999761581421,0.0,-0.005906312726438,60.0,-2.563129186630249,-0.0,-6.398088459036444e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.467041015625,0.0,0.0,9.099923045141622e-05,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,9.582664642948656e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,7.077726331772283e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656066894531,0.0,0.0,9.58265591179952e-05,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.466552734375,0.0,0.0,0.0004545571282505,287.3880310058594,294.1499938964844,283.0547180175781,281.3507995605469,289.051513671875,286.2776794433594,287.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696597116999,2.3164674622933035e-09,0.0009696573833934,-0.0051203095354139,0.0,0.6499999761581421,0.0,-0.0059611820615828,60.0,-2.604946613311768,-0.0,-6.4105975638995e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.467041015625,0.0,0.0,9.099923045141622e-05,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,9.582664642948656e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,7.077726331772283e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656066894531,0.0,0.0,9.58265591179952e-05,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.466552734375,0.0,0.0,0.0004545571282505,287.3880310058594,294.1499938964844,283.0547180175781,281.3507995605469,289.051513671875,286.2776794433594,287.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696597116999,2.3164674622933035e-09,0.0009696573833934,-0.0051203095354139,0.0,0.6499999761581421,0.0,-0.0059611820615828,60.0,-2.604946613311768,-0.0,-6.4105975638995e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,9.097388829104602e-05,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,9.579995821695776e-05,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,7.0757552748546e-05,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,9.579987090546638e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,0.0004544305556919,287.3858337402344,294.1499938964844,283.0310974121094,281.32861328125,288.9998474121094,286.16473388671875,287.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693899191915,2.28484520192751e-09,0.0009693876490928,-0.005037447437644,0.0,0.6499999761581421,0.0,-0.0059455083683133,60.0,-2.622185707092285,-0.0,-6.40702140231042e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630126953125,0.0,0.0,9.088852675631642e-05,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,9.571007103659213e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,7.069115963531658e-05,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,9.570998372510076e-05,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,0.0004540041845757,287.3836364746094,294.1499938964844,283.0075988769531,281.3065490722656,288.9483642578125,286.0591735839844,287.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684802498668,2.1784398729352006e-09,0.0009684780379757,-0.0047586252912878,0.0,0.6499999761581421,0.0,-0.0058927601203322,60.0,-2.637777328491211,-0.0,-6.394998308678623e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,9.087310900213196e-05,298.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,9.569383109919728e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,7.067916158121079e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45758056640625,0.0,0.0,9.56937437877059e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,0.0004539272049441,287.3792724609375,294.1499938964844,282.9610900878906,281.2628479003906,288.8461303710937,285.8656616210937,287.0042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683136013336,2.1591255450204e-09,0.0009683114476501,-0.0047080158255994,0.0,0.6499999761581421,0.0,-0.0058831782080233,60.0,-2.666964769363404,-0.0,-6.39281694247984e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,9.087310900213196e-05,298.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,9.569383109919728e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,7.067916158121079e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45758056640625,0.0,0.0,9.56937437877059e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,0.0004539272049441,287.3792724609375,294.1499938964844,282.9610900878906,281.2628479003906,288.8461303710937,285.8656616210937,287.0042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683136013336,2.1591255450204e-09,0.0009683114476501,-0.0047080158255994,0.0,0.6499999761581421,0.0,-0.0058831782080233,60.0,-2.666964769363404,-0.0,-6.39281694247984e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,9.13946350920014e-05,298.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,9.624302765587343e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,7.108479621820152e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,9.624294034438208e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544982910156,0.0,0.0,0.000456532347016,287.3749389648437,294.1499938964844,282.9154357910156,281.219970703125,288.7445983886719,285.6248474121094,287.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738687076605,2.808817178845402e-09,0.0009738659136928,-0.0064104334451258,0.0,0.6499999761581421,0.0,-0.0062052528373897,60.0,-2.706036329269409,-0.0,-6.466394353310534e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,9.13946350920014e-05,298.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,9.624302765587343e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,7.108479621820152e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,9.624294034438208e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544982910156,0.0,0.0,0.000456532347016,287.3749389648437,294.1499938964844,282.9154357910156,281.219970703125,288.7445983886719,285.6248474121094,287.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738687076605,2.808817178845402e-09,0.0009738659136928,-0.0064104334451258,0.0,0.6499999761581421,0.0,-0.0062052528373897,60.0,-2.706036329269409,-0.0,-6.466394353310534e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,9.211262658936904e-05,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,9.69991015153937e-05,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,7.164323324104771e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,9.699902147985996e-05,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45050048828125,0.0,0.0,0.0004601188702508,287.3706359863281,294.1499938964844,282.87078857421875,281.17803955078125,288.6432800292969,285.3100280761719,287.0030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815184166654,3.703293005585806e-09,0.0009815146913751,-0.0087541760876774,0.0,0.6499999761581421,0.0,-0.0066486834548413,60.0,-2.753584623336792,-0.0,-6.568380683802388e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,9.211262658936904e-05,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,9.69991015153937e-05,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,7.164323324104771e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,9.699902147985996e-05,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45050048828125,0.0,0.0,0.0004601188702508,287.3706359863281,294.1499938964844,282.87078857421875,281.17803955078125,288.6432800292969,285.3100280761719,287.0030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815184166654,3.703293005585806e-09,0.0009815146913751,-0.0087541760876774,0.0,0.6499999761581421,0.0,-0.0066486834548413,60.0,-2.753584623336792,-0.0,-6.568380683802388e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,9.263800166081636e-05,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468688964844,0.0,0.0,9.755235078046098e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,7.205185829661787e-05,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,9.75522634689696e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,0.0004627432499546,287.3663330078125,294.1499938964844,282.8274230957031,281.13726806640625,288.542236328125,284.95477294921875,287.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871169459074,4.357785243769285e-09,0.0009871125221252,-0.0104690147563815,0.0,0.6499999761581421,0.0,-0.0069731501862406,60.0,-2.801043510437012,-0.0,-6.643509919967985e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,9.263800166081636e-05,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468688964844,0.0,0.0,9.755235078046098e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,7.205185829661787e-05,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,9.75522634689696e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,0.0004627432499546,287.3663330078125,294.1499938964844,282.8274230957031,281.13726806640625,288.542236328125,284.95477294921875,287.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871169459074,4.357785243769285e-09,0.0009871125221252,-0.0104690147563815,0.0,0.6499999761581421,0.0,-0.0069731501862406,60.0,-2.801043510437012,-0.0,-6.643509919967985e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449768066406,0.0,0.0,9.262681123800576e-05,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,9.7540563729126e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507751464844,0.0,0.0,7.20431562513113e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436340332031,0.0,0.0,9.754047641763464e-05,298.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,0.0004626873706001,287.3641967773437,294.1499938964844,282.8062438964844,281.1174011230469,288.4920349121094,284.7861022949219,287.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869985515251,4.34379110458849e-09,0.0009869941277429,-0.0104323485866189,0.0,0.6499999761581421,0.0,-0.0069662192836403,60.0,-2.819716215133667,-0.0,-6.64189840904328e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.254402539227158e-05,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,9.745339048095047e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4487609863281,0.0,0.0,7.197877130238339e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,9.745331044541672e-05,298.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,0.000462273863377,287.362060546875,294.1499938964844,282.78546142578125,281.0978698730469,288.442138671875,284.6314392089844,287.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861164726316,4.2406012035201e-09,0.0009861121652647,-0.010161985643208,0.0,0.6499999761581421,0.0,-0.006915065459907,60.0,-2.8349077701568604,-0.0,-6.630026661014199e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,9.224181121680886e-05,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,9.713514009490608e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,7.174370693974197e-05,297.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,9.713506005937234e-05,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,0.000460764276795,287.3578491210937,294.1499938964844,282.7452087402344,281.06005859375,288.3434143066406,284.375732421875,287.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828956099227,3.863955377880757e-09,0.000982891768217,-0.0091751338914036,0.0,0.6499999761581421,0.0,-0.0067283473908901,60.0,-2.8568782806396484,-0.0,-6.586783030115839e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,9.224181121680886e-05,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,9.713514009490608e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,7.174370693974197e-05,297.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,9.713506005937234e-05,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,0.000460764276795,287.3578491210937,294.1499938964844,282.7452087402344,281.06005859375,288.3434143066406,284.375732421875,287.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828956099227,3.863955377880757e-09,0.000982891768217,-0.0091751338914036,0.0,0.6499999761581421,0.0,-0.0067283473908901,60.0,-2.8568782806396484,-0.0,-6.586783030115839e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,9.197397594107316e-05,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.685309487394989e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407653808594,0.0,0.0,7.15353962732479e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,9.685301483841612e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,0.0004594264319166,287.35369873046875,294.1499938964844,282.706787109375,281.0239562988281,288.245849609375,284.1665954589844,286.9998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800404077395,3.530151726494068e-09,0.0009800369152799,-0.0083005111664533,0.0,0.6499999761581421,0.0,-0.0065628639422357,60.0,-2.8747706413269043,-0.0,-6.54857714721402e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,9.197397594107316e-05,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.685309487394989e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407653808594,0.0,0.0,7.15353962732479e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,9.685301483841612e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,0.0004594264319166,287.35369873046875,294.1499938964844,282.706787109375,281.0239562988281,288.245849609375,284.1665954589844,286.9998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800404077395,3.530151726494068e-09,0.0009800369152799,-0.0083005111664533,0.0,0.6499999761581421,0.0,-0.0065628639422357,60.0,-2.8747706413269043,-0.0,-6.54857714721402e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,9.193715959554538e-05,298.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,9.681432857178152e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,7.150675810407847e-05,297.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,9.681424853624776e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,0.0004592425539158,287.349609375,294.1499938964844,282.6704406738281,280.9898376464844,288.1496276855469,283.9917297363281,286.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796465747058,3.4841847185163033e-09,0.0009796430822461,-0.0081800697371363,0.0,0.6499999761581421,0.0,-0.0065400721505284,60.0,-2.894972562789917,-0.0,-6.543324104768544e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,9.193715959554538e-05,298.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,9.681432857178152e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,7.150675810407847e-05,297.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,9.681424853624776e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,0.0004592425539158,287.349609375,294.1499938964844,282.6704406738281,280.9898376464844,288.1496276855469,283.9917297363281,286.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796465747058,3.4841847185163033e-09,0.0009796430822461,-0.0081800697371363,0.0,0.6499999761581421,0.0,-0.0065400721505284,60.0,-2.894972562789917,-0.0,-6.543324104768544e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,9.211283759213984e-05,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,9.699931979412212e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,7.164339331211522e-05,297.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,9.6999247034546e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,0.0004601201217155,287.3455505371094,294.1499938964844,282.63641357421875,280.95782470703125,288.0543518066406,283.8255615234375,286.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815171360969,3.7029723731762942e-09,0.0009815134108066,-0.0087533351033926,0.0,0.6499999761581421,0.0,-0.006648532114923,60.0,-2.9201455116271973,-0.0,-6.56834373558013e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,9.211283759213984e-05,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,9.699931979412212e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,7.164339331211522e-05,297.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,9.6999247034546e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,0.0004601201217155,287.3455505371094,294.1499938964844,282.63641357421875,280.95782470703125,288.0543518066406,283.8255615234375,286.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815171360969,3.7029723731762942e-09,0.0009815134108066,-0.0087533351033926,0.0,0.6499999761581421,0.0,-0.006648532114923,60.0,-2.9201455116271973,-0.0,-6.56834373558013e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,9.22360413824208e-05,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,9.712906467029823e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,7.173921767389402e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,9.712898463476448e-05,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,0.0004607355804182,287.343505859375,294.1499938964844,282.62030029296875,280.9427185058594,288.0070495605469,283.7435302734375,286.9972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828294860199,3.856430730309057e-09,0.0009828256443142,-0.0091554196551442,0.0,0.6499999761581421,0.0,-0.006724608130753,60.0,-2.933903694152832,-0.0,-6.585921141777362e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,9.236041660187766e-05,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,9.726003918331116e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,7.18359588063322e-05,297.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,9.72599591477774e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,0.000461356859887,287.34149169921875,294.1499938964844,282.6048278808594,280.9281921386719,287.9599609375,283.6625061035156,286.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841544087976,4.0113512511652524e-09,0.0009841503342613,-0.0095613310113549,0.0,0.6499999761581421,0.0,-0.0068014087155461,60.0,-2.94781756401062,-0.0,-6.603688973427779e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,9.254687756765634e-05,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,9.745638817548752e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,7.198097591754049e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,9.745630813995376e-05,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0004622882988769,287.3374938964844,294.1499938964844,282.5759582519531,280.90106201171875,287.866455078125,283.5070495605469,286.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861408034339,4.243575713047676e-09,0.000986136496067,-0.0101697789505124,0.0,0.6499999761581421,0.0,-0.0069165346212685,60.0,-2.973962783813477,-0.0,-6.6303684320701e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,9.254687756765634e-05,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,9.745638817548752e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,7.198097591754049e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,9.745630813995376e-05,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0004622882988769,287.3374938964844,294.1499938964844,282.5759582519531,280.90106201171875,287.866455078125,283.5070495605469,286.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861408034339,4.243575713047676e-09,0.000986136496067,-0.0101697789505124,0.0,0.6499999761581421,0.0,-0.0069165346212685,60.0,-2.973962783813477,-0.0,-6.6303684320701e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,9.262194362236188e-05,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,9.7535434179008e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,7.203936547739431e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,9.753535414347424e-05,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,0.0004626633017323,287.3335266113281,294.1499938964844,282.54998779296875,280.8766784667969,287.7740173339844,283.3659973144531,286.99420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869401110336,4.337012082800129e-09,0.0009869358036667,-0.0104145882651209,0.0,0.6499999761581421,0.0,-0.0069628567434847,60.0,-2.9957692623138428,-0.0,-6.641118233119414e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,9.262194362236188e-05,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,9.7535434179008e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,7.203936547739431e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,9.753535414347424e-05,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,0.0004626633017323,287.3335266113281,294.1499938964844,282.54998779296875,280.8766784667969,287.7740173339844,283.3659973144531,286.99420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869401110336,4.337012082800129e-09,0.0009869358036667,-0.0104145882651209,0.0,0.6499999761581421,0.0,-0.0069628567434847,60.0,-2.9957692623138428,-0.0,-6.641118233119414e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,9.256248449673876e-05,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,9.747281728778034e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,7.199311221484095e-05,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,9.74727445282042e-05,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,0.0004623663262464,287.3296203613281,294.1499938964844,282.52618408203125,280.85565185546875,287.6827087402344,283.2416381835937,286.9928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863062296062,4.262836750257293e-09,0.0009863019222393,-0.010220244526863,0.0,0.6499999761581421,0.0,-0.006926086731255,60.0,-3.012376546859741,-0.0,-6.6325839043202e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,9.256248449673876e-05,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,9.747281728778034e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,7.199311221484095e-05,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,9.74727445282042e-05,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,0.0004623663262464,287.3296203613281,294.1499938964844,282.52618408203125,280.85565185546875,287.6827087402344,283.2416381835937,286.9928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863062296062,4.262836750257293e-09,0.0009863019222393,-0.010220244526863,0.0,0.6499999761581421,0.0,-0.006926086731255,60.0,-3.012376546859741,-0.0,-6.6325839043202e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
