time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12189780,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,9.238626080332324e-05,298.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40838623046875,0.0,0.0,9.72872512647882e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,7.185605500126258e-05,297.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,9.728717122925444e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,0.0004614860808942,287.3257141113281,294.1499938964844,282.5036315917969,280.83837890625,287.5928039550781,283.1382141113281,286.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844281012192,4.043186674351773e-09,0.0009844240266829,-0.0096447421237826,0.0,0.6499999761581421,0.0,-0.0068171983584761,60.0,-3.0234744548797607,-0.0,-6.607343294717793e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,9.238626080332324e-05,298.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40838623046875,0.0,0.0,9.72872512647882e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,7.185605500126258e-05,297.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,9.728717122925444e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,0.0004614860808942,287.3257141113281,294.1499938964844,282.5036315917969,280.83837890625,287.5928039550781,283.1382141113281,286.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844281012192,4.043186674351773e-09,0.0009844240266829,-0.0096447421237826,0.0,0.6499999761581421,0.0,-0.0068171983584761,60.0,-3.0234744548797607,-0.0,-6.607343294717793e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,9.22715844353661e-05,298.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,9.7166484920308e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,7.17668590368703e-05,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.716641216073184e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,0.0004609132593031,287.32379150390625,294.1499938964844,282.4927673339844,280.8310546875,287.5483703613281,283.09356689453125,286.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098320574034,3.90025656216153e-09,0.0009832018986344,-0.009270248003304,0.0,0.6499999761581421,0.0,-0.0067463419400155,60.0,-3.027548313140869,-0.0,-6.590944678919186e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,9.21521132113412e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,9.704067633720116e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,7.167393778217956e-05,297.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035949707031,0.0,0.0,9.7040603577625e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,0.0004603165143635,287.3218994140625,294.1499938964844,282.4822082519531,280.8246154785156,287.5043029785156,283.0530700683594,286.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819323895499,3.7513649964182605e-09,0.0009819286642596,-0.0088801300153136,0.0,0.6499999761581421,0.0,-0.0066725295037031,60.0,-3.030959367752075,-0.0,-6.57388383729085e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,9.196501196129248e-05,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,9.684364340500906e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,7.152841135393828e-05,297.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,9.684357064543292e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,0.000459381903056,287.318115234375,294.1499938964844,282.4618835449219,280.8140869140625,287.41705322265625,282.9813842773437,286.9886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979937496595,3.518154656489969e-09,0.0009799340041354,-0.0082690771669149,0.0,0.6499999761581421,0.0,-0.0065569151192903,60.0,-3.0373728275299072,-0.0,-6.547205799734003e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,9.196501196129248e-05,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,9.684364340500906e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,7.152841135393828e-05,297.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,9.684357064543292e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,0.000459381903056,287.318115234375,294.1499938964844,282.4618835449219,280.8140869140625,287.41705322265625,282.9813842773437,286.9886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979937496595,3.518154656489969e-09,0.0009799340041354,-0.0082690771669149,0.0,0.6499999761581421,0.0,-0.0065569151192903,60.0,-3.0373728275299072,-0.0,-6.547205799734003e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,9.194632730213924e-05,298.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,9.682396921562032e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,7.151387399062514e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,9.682389645604415e-05,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,0.0004592885961756,287.3143615722656,294.1499938964844,282.4425048828125,280.8065795898437,287.3311462402344,282.9185485839844,286.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797372622415,3.4947897908921277e-09,0.0009797337697818,-0.0082078566774725,0.0,0.6499999761581421,0.0,-0.0065453294664621,60.0,-3.046565532684326,-0.0,-6.544536290675751e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,9.194632730213924e-05,298.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,9.682396921562032e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,7.151387399062514e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,9.682389645604415e-05,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,0.0004592885961756,287.3143615722656,294.1499938964844,282.4425048828125,280.8065795898437,287.3311462402344,282.9185485839844,286.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797372622415,3.4947897908921277e-09,0.0009797337697818,-0.0082078566774725,0.0,0.6499999761581421,0.0,-0.0065453294664621,60.0,-3.046565532684326,-0.0,-6.544536290675751e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,9.215083991875872e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,9.703933756100014e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,7.167294097598642e-05,297.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,9.7039264801424e-05,298.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,0.0004603102279361,287.3106384277344,294.1499938964844,282.424072265625,280.8018798828125,287.24627685546875,282.8574523925781,286.9855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819150436669,3.749520249840543e-09,0.0009819113183766,-0.0088752983137965,0.0,0.6499999761581421,0.0,-0.0066716074943542,60.0,-3.0613677501678467,-0.0,-6.57367280609833e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,9.215083991875872e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,9.703933756100014e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,7.167294097598642e-05,297.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,9.7039264801424e-05,298.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,0.0004603102279361,287.3106384277344,294.1499938964844,282.424072265625,280.8018798828125,287.24627685546875,282.8574523925781,286.9855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819150436669,3.749520249840543e-09,0.0009819113183766,-0.0088752983137965,0.0,0.6499999761581421,0.0,-0.0066716074943542,60.0,-3.0613677501678467,-0.0,-6.57367280609833e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,9.245866385754198e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,9.736348874866962e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,7.191236363723874e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,9.736341598909348e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,0.0004618478997144,287.30694580078125,294.1499938964844,282.406494140625,280.7996826171875,287.16229248046875,282.7956848144531,286.98394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851942304521,4.132963304925852e-09,0.0009851901559159,-0.0098799671977758,0.0,0.6499999761581421,0.0,-0.00686169648543,60.0,-3.080673694610596,-0.0,-6.617653980356408e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,9.245866385754198e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,9.736348874866962e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,7.191236363723874e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,9.736341598909348e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,0.0004618478997144,287.30694580078125,294.1499938964844,282.406494140625,280.7996826171875,287.16229248046875,282.7956848144531,286.98394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851942304521,4.132963304925852e-09,0.0009851901559159,-0.0098799671977758,0.0,0.6499999761581421,0.0,-0.00686169648543,60.0,-3.080673694610596,-0.0,-6.617653980356408e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,9.258008503820748e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,9.749134915182368e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,7.200679829111323e-05,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,9.749127639224751e-05,298.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,0.0004624544235412,287.3051147460937,294.1499938964844,282.3979797363281,280.7994689941406,287.1206359863281,282.76519775390625,286.983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864881867542,4.2842041025892286e-09,0.0009864838793873,-0.0102762291207909,0.0,0.6499999761581421,0.0,-0.0069366754032671,60.0,-3.0903940200805664,-0.0,-6.635041671643195e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,9.264665277441964e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,9.756144572747873e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39141845703125,0.0,0.0,7.205857400549576e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,9.75613802438602e-05,298.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,0.000462786963908,287.30328369140625,294.1499938964844,282.3896484375,280.7998046875,287.0792236328125,282.7356872558594,286.9823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871972724795,4.36710090312431e-09,0.0009871928486973,-0.0104934219270944,0.0,0.6499999761581421,0.0,-0.0069777714088559,60.0,-3.09903621673584,-0.0,-6.644582128956247e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,9.243264503311366e-05,298.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,9.73360874922946e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,7.189212192315608e-05,297.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,9.733601473271848e-05,298.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,0.0004617179802153,287.2996520996094,294.1499938964844,282.3734741210937,280.802001953125,286.9973449707031,282.68267822265625,286.9806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098491855897,4.100382255955992e-09,0.0009849144844338,-0.0097945984452962,0.0,0.6499999761581421,0.0,-0.0068455589935183,60.0,-3.109416246414185,-0.0,-6.613910841224424e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,9.243264503311366e-05,298.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,9.73360874922946e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,7.189212192315608e-05,297.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,9.733601473271848e-05,298.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,0.0004617179802153,287.2996520996094,294.1499938964844,282.3734741210937,280.802001953125,286.9973449707031,282.68267822265625,286.9806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098491855897,4.100382255955992e-09,0.0009849144844338,-0.0097945984452962,0.0,0.6499999761581421,0.0,-0.0068455589935183,60.0,-3.109416246414185,-0.0,-6.613910841224424e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,9.177735773846508e-05,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,9.664603567216544e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,7.138244836824015e-05,297.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,9.664597018854693e-05,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,0.0004584447015076,287.29608154296875,294.1499938964844,282.35791015625,280.8059997558594,286.9171142578125,282.6441650390625,286.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779356187209,3.28385563186373e-09,0.0009779322426766,-0.0076551605015993,0.0,0.6499999761581421,0.0,-0.0064407717436552,60.0,-3.103481769561768,-0.0,-6.520457418446314e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,9.177735773846508e-05,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,9.664603567216544e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,7.138244836824015e-05,297.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,9.664597018854693e-05,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,0.0004584447015076,287.29608154296875,294.1499938964844,282.35791015625,280.8059997558594,286.9171142578125,282.6441650390625,286.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779356187209,3.28385563186373e-09,0.0009779322426766,-0.0076551605015993,0.0,0.6499999761581421,0.0,-0.0064407717436552,60.0,-3.103481769561768,-0.0,-6.520457418446314e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,9.112314728554338e-05,298.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.595711890142412e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,7.087361882440746e-05,297.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.595705341780558e-05,298.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,0.0004551768361125,287.29254150390625,294.1499938964844,282.3428649902344,280.8116149902344,286.8384704589844,282.6175842285156,286.9771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709636797197,2.468680149192437e-09,0.0009709611767902,-0.0055191586725413,0.0,0.6499999761581421,0.0,-0.0060366513207554,60.0,-3.0917911529541016,-0.0,-6.427821119814325e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,9.112314728554338e-05,298.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.595711890142412e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,7.087361882440746e-05,297.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.595705341780558e-05,298.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,0.0004551768361125,287.29254150390625,294.1499938964844,282.3428649902344,280.8116149902344,286.8384704589844,282.6175842285156,286.9771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709636797197,2.468680149192437e-09,0.0009709611767902,-0.0055191586725413,0.0,0.6499999761581421,0.0,-0.0060366513207554,60.0,-3.0917911529541016,-0.0,-6.427821119814325e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,9.083533223019911e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.565403161104769e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,7.064976671244949e-05,297.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,9.565397340338676e-05,298.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,0.0004537391941994,287.2890625,294.1499938964844,282.3282470703125,280.81854248046875,286.7613525390625,282.5989685058594,286.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678943897597,2.110011498857034e-09,0.0009678922942839,-0.0045793168246746,0.0,0.6499999761581421,0.0,-0.0058588343672454,60.0,-3.084717273712158,-0.0,-6.387271866969968e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,9.083533223019911e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.565403161104769e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,7.064976671244949e-05,297.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,9.565397340338676e-05,298.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,0.0004537391941994,287.2890625,294.1499938964844,282.3282470703125,280.81854248046875,286.7613525390625,282.5989685058594,286.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678943897597,2.110011498857034e-09,0.0009678922942839,-0.0045793168246746,0.0,0.6499999761581421,0.0,-0.0058588343672454,60.0,-3.084717273712158,-0.0,-6.387271866969968e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,9.087990474654362e-05,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,9.57009760895744e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,7.068442937452346e-05,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,9.570091060595588e-05,298.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,0.0004539618676062,287.287353515625,294.1499938964844,282.32110595703125,280.8224792480469,286.72320556640625,282.59002685546875,286.9744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683684329502,2.165508661278181e-09,0.0009683662792667,-0.0047247419133782,0.0,0.6499999761581421,0.0,-0.0058863437734544,60.0,-3.086549997329712,-0.0,-6.393538143356636e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,9.097677684621884e-05,298.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,9.580297773936763e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,7.075977191561833e-05,297.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,9.580291953170672e-05,298.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,0.0004544457478914,287.28564453125,294.1499938964844,282.3139953613281,280.8266296386719,286.6853332519531,282.5803527832031,286.9735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694002219475,2.286160150077876e-09,0.0009693979518488,-0.0050408937968313,0.0,0.6499999761581421,0.0,-0.0059461556375026,60.0,-3.091275691986084,-0.0,-6.40717061628493e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,9.09918380784802e-05,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,9.581883932696655e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,7.077148620737717e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.581877384334804e-05,298.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,0.000454521010397,287.2822265625,294.1499938964844,282.300048828125,280.8355712890625,286.6103515625,282.5608215332031,286.9717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695608750917,2.30485253105428e-09,0.0009695586049929,-0.0050898734480142,0.0,0.6499999761581421,0.0,-0.0059554264880716,60.0,-3.1008689403533936,-0.0,-6.40928377038108e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,9.09918380784802e-05,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,9.581883932696655e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,7.077148620737717e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.581877384334804e-05,298.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,0.000454521010397,287.2822265625,294.1499938964844,282.300048828125,280.8355712890625,286.6103515625,282.5608215332031,286.9717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695608750917,2.30485253105428e-09,0.0009695586049929,-0.0050898734480142,0.0,0.6499999761581421,0.0,-0.0059554264880716,60.0,-3.1008689403533936,-0.0,-6.40928377038108e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.08665533643216e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.568691166350618e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,7.067404658300802e-05,297.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.568685345584528e-05,298.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,0.0004538952198345,287.2788391113281,294.1499938964844,282.2862854003906,280.8451843261719,286.5364990234375,282.5430908203125,286.9698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682257659733,2.1486892265443203e-09,0.0009682236122898,-0.0046806675381958,0.0,0.6499999761581421,0.0,-0.0058780112303793,60.0,-3.1067004203796387,-0.0,-6.391638152081215e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.08665533643216e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.568691166350618e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,7.067404658300802e-05,297.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.568685345584528e-05,298.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,0.0004538952198345,287.2788391113281,294.1499938964844,282.2862854003906,280.8451843261719,286.5364990234375,282.5430908203125,286.9698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682257659733,2.1486892265443203e-09,0.0009682236122898,-0.0046806675381958,0.0,0.6499999761581421,0.0,-0.0058780112303793,60.0,-3.1067004203796387,-0.0,-6.391638152081215e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,9.053581743501128e-05,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,9.533863340038806e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,7.041680510155857e-05,297.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,9.533856791676952e-05,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,0.0004522431700024,287.2755126953125,294.1499938964844,282.27264404296875,280.8551940917969,286.4638366699219,282.5296325683594,286.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964701292105,1.736552568409877e-09,0.0009646995458751,-0.0036007040180265,0.0,0.6499999761581421,0.0,-0.0056736981496214,60.0,-3.106306314468384,-0.0,-6.345186420730897e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,9.053581743501128e-05,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,9.533863340038806e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,7.041680510155857e-05,297.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,9.533856791676952e-05,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,0.0004522431700024,287.2755126953125,294.1499938964844,282.27264404296875,280.8551940917969,286.4638366699219,282.5296325683594,286.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964701292105,1.736552568409877e-09,0.0009646995458751,-0.0036007040180265,0.0,0.6499999761581421,0.0,-0.0056736981496214,60.0,-3.106306314468384,-0.0,-6.345186420730897e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,9.018628770718352e-05,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,9.497055725660176e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,7.014494622126222e-05,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,9.497049904894084e-05,298.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,0.0004504972021095,287.272216796875,294.1499938964844,282.259033203125,280.8653869628906,286.3924560546875,282.5210266113281,286.9660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609764674678,1.3009983090839228e-09,0.0009609751868993,-0.0024593642447143,0.0,0.6499999761581421,0.0,-0.0054577756673097,60.0,-3.1034154891967773,-0.0,-6.29627976422853e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,9.018628770718352e-05,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,9.497055725660176e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,7.014494622126222e-05,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,9.497049904894084e-05,298.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,0.0004504972021095,287.272216796875,294.1499938964844,282.259033203125,280.8653869628906,286.3924560546875,282.5210266113281,286.9660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609764674678,1.3009983090839228e-09,0.0009609751868993,-0.0024593642447143,0.0,0.6499999761581421,0.0,-0.0054577756673097,60.0,-3.1034154891967773,-0.0,-6.29627976422853e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,9.006795880850405e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.484594920650125e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,7.005291263340041e-05,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,9.484589099884032e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,0.0004499061324167,287.2742004394531,294.1499938964844,282.2522277832031,280.8704833984375,286.35986328125,282.51861572265625,286.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009202643996104,1.1140187661240475e-09,0.0009202632936649,-0.0020085072610527,0.0,0.6499999761581421,0.0,-0.0051684766076505,60.0,-2.9998390674591064,-0.0,-6.279763908878523e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,9.001726721180603e-05,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,9.47925727814436e-05,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,7.001349149504676e-05,297.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,9.479251457378268e-05,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,0.0004496529581956,287.2795715332031,294.1499938964844,282.2453918457031,280.8755187988281,286.32763671875,282.516357421875,286.964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008702656487002,1.001291494162615e-09,0.00087026465917,-0.0017621453152969,0.0,0.6499999761581421,0.0,-0.0048661162145435,60.0,-2.915456533432007,-0.0,-6.272693298114973e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.00815866771154e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,9.486030467087404e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,7.006351370364428e-05,297.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.48602391872555e-05,298.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,0.0004499742644838,287.302001953125,294.1499938964844,282.23162841796875,280.8853759765625,286.2863464355469,282.5151062011719,286.9621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000654813600704,8.648882721118412e-10,0.0006548127275891,-0.0016189914895221,0.0,0.6499999761581421,0.0,-0.0037213813047856,60.0,-2.070886611938477,-0.0,-6.281653952555645e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.00815866771154e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,9.486030467087404e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,7.006351370364428e-05,297.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.48602391872555e-05,298.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,0.0004499742644838,287.302001953125,294.1499938964844,282.23162841796875,280.8853759765625,286.2863464355469,282.5151062011719,286.9621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000654813600704,8.648882721118412e-10,0.0006548127275891,-0.0016189914895221,0.0,0.6499999761581421,0.0,-0.0037213813047856,60.0,-2.070886611938477,-0.0,-6.281653952555645e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,4.538174835033715e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,4.778919173986651e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,3.529694367898628e-05,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,4.778916263603605e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,0.0002266902738483,287.3112487792969,294.1499938964844,282.2176818847656,280.89471435546875,286.2275085449219,282.5118408203125,286.960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007611609180457,8.828578423880629e-10,0.0007611600449308,-0.0015598866157233,0.0,0.6499999761581421,0.0,-0.0042450102046132,60.0,-2.5135648250579834,-0.0,-1.5942774211907818e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
