time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192000,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,4.538174835033715e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,4.778919173986651e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,3.529694367898628e-05,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,4.778916263603605e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,0.0002266902738483,287.3112487792969,294.1499938964844,282.2176818847656,280.89471435546875,286.2275085449219,282.5118408203125,286.960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007611609180457,8.828578423880629e-10,0.0007611600449308,-0.0015598866157233,0.0,0.6499999761581421,0.0,-0.0042450102046132,60.0,-2.5135648250579834,-0.0,-1.5942774211907818e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,9.01858729775995e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,9.49701206991449e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,7.014462607912719e-05,297.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.4970062491484e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,0.000450495223049,287.3152770996094,294.1499938964844,282.2034606933594,280.9032897949219,286.19293212890625,282.5367736816406,286.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-9.294453775510192e-05,4.3083894785134176e-10,9.294410847360268e-05,-0.0010397385340183,0.0,0.6499999761581421,0.0,-0.000700652191881,60.0,-1.7727434635162354,-0.0,-6.296195209642974e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,9.01858729775995e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,9.49701206991449e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,7.014462607912719e-05,297.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.4970062491484e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,0.000450495223049,287.3152770996094,294.1499938964844,282.2034606933594,280.9032897949219,286.19293212890625,282.5367736816406,286.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-9.294453775510192e-05,4.3083894785134176e-10,9.294410847360268e-05,-0.0010397385340183,0.0,0.6499999761581421,0.0,-0.000700652191881,60.0,-1.7727434635162354,-0.0,-6.296195209642974e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,2.985036735481117e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,3.143389039905742e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,2.321696956641972e-05,297.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,3.143387220916338e-05,298.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0001491081347921,287.3157043457031,294.1499938964844,282.1888732910156,280.9109191894531,286.172607421875,282.5390930175781,286.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180730855092,3.9782885319361583e-10,0.0003180727071594,-0.0007278260891325,0.0,0.6499999761581421,0.0,-0.0017916162032634,60.0,-1.3489153385162354,-0.0,-6.897638016312157e-09,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,2.985036735481117e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,3.143389039905742e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,2.321696956641972e-05,297.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,3.143387220916338e-05,298.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0001491081347921,287.3157043457031,294.1499938964844,282.1888732910156,280.9109191894531,286.172607421875,282.5390930175781,286.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180730855092,3.9782885319361583e-10,0.0003180727071594,-0.0007278260891325,0.0,0.6499999761581421,0.0,-0.0017916162032634,60.0,-1.3489153385162354,-0.0,-6.897638016312157e-09,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,298.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,2.255884828628041e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,2.375556687184144e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,1.7545784430694766e-05,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,2.375555231992621e-05,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,0.0001126856514019,287.31787109375,294.1499938964844,282.1814270019531,280.9142761230469,286.1688537597656,282.5433044433594,286.95538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002383169921813,2.9858754357903194e-10,0.000238316701143,-0.0005466751172207,0.0,0.6499999761581421,0.0,-0.0013426867080852,60.0,-1.078858733177185,-0.0,-3.9394434381279106e-09,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,298.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,1.6416024664067663e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,1.728687493596226e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,1.2768029591825323e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,1.728686402202584e-05,298.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,8.200110460165888e-05,287.31805419921875,294.1499938964844,282.1738586425781,280.91729736328125,286.1667785644531,282.5472717285156,286.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001749231305439,2.1878424072419023e-10,0.0001749229122651,-0.0004002646892331,0.0,0.6499999761581421,0.0,-0.0009852919029071,60.0,-0.8315889835357666,-0.0,-2.086109285315274e-09,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,1.2138818419771267e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,1.2782767043972854e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,9.441310794500168e-06,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,1.278275976801524e-05,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,6.063565888325684e-05,287.31915283203125,294.1499938964844,282.1658630371094,280.9200744628906,286.16583251953125,282.5501708984375,286.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001293464883929,1.6177956196905538e-10,0.0001293463283218,-0.0002959749253932,0.0,0.6499999761581421,0.0,-0.0007285716128535,60.0,-0.6265318393707275,-0.0,-1.1406536826186198e-09,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,9.424339623365086e-06,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,9.924288860929664e-06,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,7.330047992581967e-06,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.924282494466752e-06,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,4.7076333430595696e-05,287.31988525390625,294.1499938964844,282.1583557128906,280.9222717285156,286.1652526855469,282.5521850585937,286.9525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001004217119771,1.2560211204437619e-10,0.0001004215810098,-0.0002297885221196,0.0,0.6499999761581421,0.0,-0.0005656466819345,60.0,-0.4770069718360901,-0.0,-6.875477409629124e-10,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,6.328406016109511e-06,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,6.664119609922636e-06,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,4.922097559756367e-06,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880920410156,0.0,0.0,6.664115517196478e-06,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,3.161156564601697e-05,287.32049560546875,294.1499938964844,282.1422424316406,280.9255676269531,286.1647644042969,282.5543518066406,286.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.743264384567738e-05,8.434114517896774e-11,6.7432556534186e-05,-0.0001543018443044,0.0,0.6499999761581421,0.0,-0.0003798287070821,60.0,-0.3027269244194031,-0.0,-3.1001995415280703e-10,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,6.328406016109511e-06,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,6.664119609922636e-06,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,4.922097559756367e-06,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880920410156,0.0,0.0,6.664115517196478e-06,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,3.161156564601697e-05,287.32049560546875,294.1499938964844,282.1422424316406,280.9255676269531,286.1647644042969,282.5543518066406,286.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.743264384567738e-05,8.434114517896774e-11,6.7432556534186e-05,-0.0001543018443044,0.0,0.6499999761581421,0.0,-0.0003798287070821,60.0,-0.3027269244194031,-0.0,-3.1001995415280703e-10,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,4.028420789836673e-06,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,4.242123395670205e-06,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,3.1332187973021064e-06,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,4.242121121933451e-06,298.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,2.012271215789952e-05,287.3208312988281,294.1499938964844,282.1254577636719,280.92694091796875,286.1645812988281,282.55535888671875,286.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-4.292522862670012e-05,5.3688525847306317e-11,4.292517405701801e-05,-9.822296124184504e-05,0.0,0.6499999761581421,0.0,-0.000241785441176,60.0,-0.1966699808835983,-0.0,-1.2562344220423682e-10,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,4.028420789836673e-06,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,4.242123395670205e-06,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,3.1332187973021064e-06,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,4.242121121933451e-06,298.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,2.012271215789952e-05,287.3208312988281,294.1499938964844,282.1254577636719,280.92694091796875,286.1645812988281,282.55535888671875,286.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-4.292522862670012e-05,5.3688525847306317e-11,4.292517405701801e-05,-9.822296124184504e-05,0.0,0.6499999761581421,0.0,-0.000241785441176,60.0,-0.1966699808835983,-0.0,-1.2562344220423682e-10,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,2.0147788291069446e-06,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,2.1216601453488693e-06,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,1.5670514130761148e-06,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,2.121659008480492e-06,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,1.0064195521408692e-05,287.32080078125,294.1499938964844,282.10791015625,280.9262084960937,286.16455078125,282.5556030273437,286.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-2.146889892173931e-05,2.685205703623072e-11,2.1468871636898257e-05,-4.912571239401586e-05,0.0,0.6499999761581421,0.0,-0.0001209280890179,60.0,-0.1163375526666641,-0.0,-3.142358595553674e-11,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,2.0147788291069446e-06,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,2.1216601453488693e-06,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,1.5670514130761148e-06,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,2.121659008480492e-06,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,1.0064195521408692e-05,287.32080078125,294.1499938964844,282.10791015625,280.9262084960937,286.16455078125,282.5556030273437,286.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-2.146889892173931e-05,2.685205703623072e-11,2.1468871636898257e-05,-4.912571239401586e-05,0.0,0.6499999761581421,0.0,-0.0001209280890179,60.0,-0.1163375526666641,-0.0,-3.142358595553674e-11,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,1.2396235433698166e-06,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.305383875660482e-06,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.641523774917005e-07,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,1.3053830798526178e-06,298.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,6.1921500673634e-06,287.32080078125,294.1499938964844,282.0988464355469,280.9249572753906,286.1645202636719,282.5556335449219,286.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3209190001362003e-05,1.6521287810045138e-11,1.3209173630457371e-05,-3.0225546652218327e-05,0.0,0.6499999761581421,0.0,-7.440353510901332e-05,60.0,-0.0820388793945312,-0.0,-1.1895441229259339e-11,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,7.466380793630378e-07,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,7.862462325647357e-07,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,5.807189609186025e-07,297.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,7.862457778173848e-07,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,3.729596073753784e-06,287.32080078125,294.1499938964844,282.08953857421875,280.9231262207031,286.1645202636719,282.5556335449219,286.9456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.956648005347233e-06,9.951533520846656e-12,7.956638000905514e-06,-1.820616489567328e-05,0.0,0.6499999761581421,0.0,-4.48173814220354e-05,60.0,-0.057307556271553,-0.0,-4.315401768567595e-12,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,2.119407014333774e-07,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,2.2318388914754905e-07,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,1.6484290199514365e-07,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,2.231837470390019e-07,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,1.0586833241177374e-06,287.32080078125,294.1499938964844,282.0702514648437,280.9174499511719,286.1645202636719,282.5556335449219,286.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.258496351714712e-06,2.824787062247203e-12,2.258493395856931e-06,-5.167876679479377e-06,0.0,0.6499999761581421,0.0,-1.2721458915621042e-05,60.0,-0.0260655917227268,-0.0,-3.477200352739601e-13,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,2.119407014333774e-07,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,2.2318388914754905e-07,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,1.6484290199514365e-07,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,2.231837470390019e-07,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,1.0586833241177374e-06,287.32080078125,294.1499938964844,282.0702514648437,280.9174499511719,286.1645202636719,282.5556335449219,286.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.258496351714712e-06,2.824787062247203e-12,2.258493395856931e-06,-5.167876679479377e-06,0.0,0.6499999761581421,0.0,-1.2721458915621042e-05,60.0,-0.0260655917227268,-0.0,-3.477200352739601e-13,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,2.9733806528042805e-08,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,3.131114567622717e-08,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,2.3126311532450927e-08,297.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,3.1311127912658776e-08,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,1.485258991351657e-07,287.32080078125,294.1499938964844,282.04998779296875,280.9089660644531,286.1645202636719,282.5556335449219,286.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.168960631683149e-07,3.963301312571305e-13,3.1689566526438284e-07,-7.250894213939318e-07,0.0,0.6499999761581421,0.0,-1.7849815776571631e-06,60.0,-0.0109818186610937,-0.0,-6.843873747884241e-15,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,2.9733806528042805e-08,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,3.131114567622717e-08,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,2.3126311532450927e-08,297.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,3.1311127912658776e-08,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,1.485258991351657e-07,287.32080078125,294.1499938964844,282.04998779296875,280.9089660644531,286.1645202636719,282.5556335449219,286.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.168960631683149e-07,3.963301312571305e-13,3.1689566526438284e-07,-7.250894213939318e-07,0.0,0.6499999761581421,0.0,-1.7849815776571631e-06,60.0,-0.0109818186610937,-0.0,-6.843873747884241e-15,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,4.9888506520323617e-11,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,5.253502841084945e-11,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,3.880220103558152e-11,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,5.2534997185826875e-11,298.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,2.4920238095305075e-10,287.32080078125,294.1499938964844,282.027587890625,280.89703369140625,286.1645202636719,282.5556335449219,286.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-5.377692180452698e-10,6.621282489070875e-16,5.37768551911455e-10,-1.2260640280814528e-09,0.0,0.6499999761581421,0.0,-3.026798367500305e-09,60.0,-0.0041434234008193,-0.0,-1.926646302979924e-20,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,4.9888506520323617e-11,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,5.253502841084945e-11,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,3.880220103558152e-11,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,5.2534997185826875e-11,298.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,2.4920238095305075e-10,287.32080078125,294.1499938964844,282.027587890625,280.89703369140625,286.1645202636719,282.5556335449219,286.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-5.377692180452698e-10,6.621282489070875e-16,5.37768551911455e-10,-1.2260640280814528e-09,0.0,0.6499999761581421,0.0,-3.026798367500305e-09,60.0,-0.0041434234008193,-0.0,-1.926646302979924e-20,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.721863071521227e-12,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.0237595493567396e-11,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,7.561454934412737e-12,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,1.0237589422035231e-11,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,4.8562515120309506e-11,287.32080078125,294.1499938964844,282.00201416015625,280.8813171386719,286.1645202636719,282.5556335449219,286.9400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0043802595172123e-10,1.1758363143018428e-16,1.0043790799052488e-10,-2.3177799957085907e-10,0.0,0.6499999761581421,0.0,-5.67524693906307e-10,60.0,-0.001902742893435,-0.0,-7.316442305419311e-22,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.721863071521227e-12,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.0237595493567396e-11,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,7.561454934412737e-12,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,1.0237589422035231e-11,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,4.8562515120309506e-11,287.32080078125,294.1499938964844,282.00201416015625,280.8813171386719,286.1645202636719,282.5556335449219,286.9400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0043802595172123e-10,1.1758363143018428e-16,1.0043790799052488e-10,-2.3177799957085907e-10,0.0,0.6499999761581421,0.0,-5.67524693906307e-10,60.0,-0.001902742893435,-0.0,-7.316442305419311e-22,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,5.116769855040282e-12,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,5.388208108858539e-12,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,3.979713260326978e-12,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,5.388204639411587e-12,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,2.5559217936566008e-11,287.32080078125,294.1499938964844,281.9881286621094,280.8721008300781,286.1645202636719,282.5556335449219,286.939453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.092958346719634e-11,5.653570375541091e-17,5.092952448659816e-11,-1.2079026667777268e-10,0.0,0.6499999761581421,0.0,-2.9103830456733704e-10,60.0,-0.0013982214732095,-0.0,-2.0267154368383882e-22,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,2.558384927520141e-12,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,2.6941040544292694e-12,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,1.989856630163489e-12,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,2.6941023197057934e-12,298.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,1.2779608968283007e-11,287.32080078125,294.1499938964844,281.9735717773437,280.862060546875,286.1645202636719,282.5556335449219,286.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-2.7642256539284205e-11,2.5795546338766138e-17,2.7642230518432065e-11,-6.326119489363791e-11,0.0,0.6499999761581421,0.0,-1.6007106751203534e-10,60.0,-0.0010305776959285,-0.0,-5.066788592095969e-23,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,1.023354036060187e-12,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.0776415567195774e-12,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,7.959426303813525e-13,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,1.077640906198274e-12,298.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,5.111843674049377e-12,287.32080078125,294.1499938964844,281.9552001953125,280.848876953125,286.1645202636719,282.5556335449219,286.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.204316334157962e-11,6.126669957600078e-18,1.2043157270047455e-11,-2.715044855605697e-11,0.0,0.6499999761581421,0.0,-7.275957614183426e-11,60.0,-0.0007081246003508,-0.0,-8.105959953121137e-24,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,5.116770180300937e-13,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,5.388207783597887e-13,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,3.9797131519067613e-13,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,5.38820453099137e-13,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,2.5559218370246883e-12,287.32080078125,294.1499938964844,281.94244384765625,280.8394775390625,286.1645202636719,282.5556335449219,286.937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.554628789543164e-12,1.6116979374475616e-18,9.554627054819688e-12,-1.776903797712226e-11,0.0,0.6499999761581421,0.0,-4.365574568510056e-11,60.0,-0.0004935692995786,-0.0,-2.0267154052839512e-24,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0,297.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.0,298.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,0.0,287.32080078125,294.1499938964844,281.90887451171875,280.81378173828125,286.1645202636719,282.5556335449219,286.9366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.643767478902436e-12,-6.98591333146658e-18,1.6437744177963398e-12,-3.0766194713399697e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-0.0002421201206743,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0,297.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.0,298.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,0.0,287.32080078125,294.1499938964844,281.90887451171875,280.81378173828125,286.1645202636719,282.5556335449219,286.9366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.643767478902436e-12,-6.98591333146658e-18,1.6437744177963398e-12,-3.0766194713399697e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-0.0002421201206743,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,298.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,-2.5583850901504683e-13,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-2.694103891798944e-13,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,-1.9898565759533811e-13,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,-2.6941022654956853e-13,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,-1.2779609185123442e-12,287.32080078125,294.1499938964844,281.87310791015625,280.7852783203125,286.1645202636719,282.5556335449219,286.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6994246721663277e-12,-7.604326792301024e-18,1.699432261581535e-12,-1.3951427903571845e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-0.0001224844163516,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,298.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,-2.5583850901504683e-13,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-2.694103891798944e-13,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,-1.9898565759533811e-13,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,-2.6941022654956853e-13,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,-1.2779609185123442e-12,287.32080078125,294.1499938964844,281.87310791015625,280.7852783203125,286.1645202636719,282.5556335449219,286.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6994246721663277e-12,-7.604326792301024e-18,1.699432261581535e-12,-1.3951427903571845e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-0.0001224844163516,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,2.5583850901504683e-13,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,2.694103891798944e-13,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,1.9898565759533811e-13,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,2.6941022654956853e-13,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,1.2779609185123442e-12,287.32080078125,294.1499938964844,281.8353576660156,280.7541198730469,286.1645202636719,282.5556335449219,286.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,1.0673958461895894e-12,-9.027233783028005e-18,-1.0673868473115578e-12,-4.2111531818080084e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-6.480939191533253e-05,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,2.5583850901504683e-13,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,2.694103891798944e-13,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,1.9898565759533811e-13,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,2.6941022654956853e-13,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,1.2779609185123442e-12,287.32080078125,294.1499938964844,281.8353576660156,280.7541198730469,286.1645202636719,282.5556335449219,286.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,1.0673958461895894e-12,-9.027233783028005e-18,-1.0673868473115578e-12,-4.2111531818080084e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-6.480939191533253e-05,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,-2.5583850901504683e-13,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-2.694103891798944e-13,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,-1.9898565759533811e-13,297.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,-2.6941022654956853e-13,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,-1.2779609185123442e-12,287.32080078125,294.1499938964844,281.8158264160156,280.7376403808594,286.1645202636719,282.5556335449219,286.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6994246721663277e-12,-7.604327619481637e-18,1.699432261581535e-12,-1.3951427903571845e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-5.076712113805115e-05,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
