time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12194160,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0,297.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.0,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,0.0,287.32080078125,294.1499938964844,281.7958679199219,280.7206115722656,286.1645202636719,282.5556335449219,286.933837890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0117386529256978e-12,-9.645646416681836e-18,-1.0117290035263626e-12,1.2603612814868217e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-4.0298466046806425e-05,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.0,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,0.0,287.32080078125,294.1499938964844,281.7548522949219,280.6849365234375,286.1645202636719,282.5556335449219,286.9330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.643767478902436e-12,-6.985914158647193e-18,1.6437744177963398e-12,-3.0766194713399697e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-2.463664895913098e-05,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.0,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,0.0,287.32080078125,294.1499938964844,281.7548522949219,280.6849365234375,286.1645202636719,282.5556335449219,286.9330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.643767478902436e-12,-6.985914158647193e-18,1.6437744177963398e-12,-3.0766194713399697e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-2.463664895913098e-05,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.0,298.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,0.0,287.32080078125,294.1499938964844,281.7125549316406,280.6473388671875,286.1645202636719,282.5556335449219,286.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,1.0117386529256978e-12,-9.645647243862449e-18,-1.0117290035263626e-12,1.2603612814868217e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-1.6709938790882006e-05,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.0,298.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,0.0,287.32080078125,294.1499938964844,281.7125549316406,280.6473388671875,286.1645202636719,282.5556335449219,286.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,1.0117386529256978e-12,-9.645647243862449e-18,-1.0117290035263626e-12,1.2603612814868217e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-1.6709938790882006e-05,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,-2.5583850901504683e-13,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-2.694103891798944e-13,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,-1.9898565759533811e-13,297.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,-2.6941022654956853e-13,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,-1.2779609185123442e-12,287.32080078125,294.1499938964844,281.669189453125,280.6080627441406,286.1645202636719,282.5556335449219,286.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6994246721663277e-12,-7.604327619481637e-18,1.699432261581535e-12,-1.3951427903571845e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-1.2519395568233447e-05,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,-2.5583850901504683e-13,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-2.694103891798944e-13,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,-1.9898565759533811e-13,297.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,-2.6941022654956853e-13,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,-1.2779609185123442e-12,287.32080078125,294.1499938964844,281.669189453125,280.6080627441406,286.1645202636719,282.5556335449219,286.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6994246721663277e-12,-7.604327619481637e-18,1.699432261581535e-12,-1.3951427903571845e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-1.2519395568233447e-05,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,-2.5583850901504683e-13,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-2.694103891798944e-13,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,-1.9898565759533811e-13,297.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,-2.6941022654956853e-13,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,-1.2779609185123442e-12,287.32080078125,294.1499938964844,281.6249694824219,280.5673217773437,286.1645202636719,282.5556335449219,286.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6994246721663277e-12,-7.604327619481637e-18,1.699432261581535e-12,-1.3951427903571845e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-1.0162946637137791e-05,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,-2.5583850901504683e-13,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-2.694103891798944e-13,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,-1.9898565759533811e-13,297.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,-2.6941022654956853e-13,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,-1.2779609185123442e-12,287.32080078125,294.1499938964844,281.6249694824219,280.5673217773437,286.1645202636719,282.5556335449219,286.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6994246721663277e-12,-7.604327619481637e-18,1.699432261581535e-12,-1.3951427903571845e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-1.0162946637137791e-05,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.0,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,0.0,287.32080078125,294.1499938964844,281.6026611328125,280.5465087890625,286.1645202636719,282.5556335449219,286.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.643767478902436e-12,-6.985914985827805e-18,1.6437744177963398e-12,-3.0766194713399697e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-9.442688678973354e-06,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.0,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,0.0,287.32080078125,294.1499938964844,281.5802001953125,280.525390625,286.1645202636719,282.5556335449219,286.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.643767478902436e-12,-6.985914158647193e-18,1.6437744177963398e-12,-3.0766194713399697e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-8.842208444548305e-06,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,2.5583850901504683e-13,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,2.694103891798944e-13,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,1.9898565759533811e-13,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,2.6941022654956853e-13,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,1.2779609185123442e-12,287.32080078125,294.1499938964844,281.54949951171875,280.4963073730469,286.1645202636719,282.5556335449219,286.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0673958461895894e-12,-9.02723543738923e-18,-1.0673868473115578e-12,-4.2111531818080084e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-8.148342203639913e-06,-0.0,-5.066786541057615e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,2.5583850901504683e-13,297.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,2.694103891798944e-13,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,1.9898565759533811e-13,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,2.6941022654956853e-13,298.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,1.2779609185123442e-12,287.32080078125,294.1499938964844,281.5350341796875,280.48248291015625,286.1645202636719,282.5556335449219,286.9296264648437,0.0,0.0,0.0,0.0,1.0,1.0,1.0673958461895894e-12,-9.02723543738923e-18,-1.0673868473115578e-12,-4.2111531818080084e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-7.82212009653449e-06,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,-2.5583850901504683e-13,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-2.694103891798944e-13,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,-1.9898565759533811e-13,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,-2.6941022654956853e-13,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,-1.2779609185123442e-12,287.32080078125,294.1499938964844,281.48974609375,280.4388427734375,286.1645202636719,282.5556335449219,286.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6994246721663277e-12,-7.60432844666225e-18,1.699432261581535e-12,-1.3951427903571845e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-7.079454917402472e-06,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,-2.5583850901504683e-13,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-2.694103891798944e-13,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,-1.9898565759533811e-13,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,-2.6941022654956853e-13,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,-1.2779609185123442e-12,287.32080078125,294.1499938964844,281.48974609375,280.4388427734375,286.1645202636719,282.5556335449219,286.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6994246721663277e-12,-7.60432844666225e-18,1.699432261581535e-12,-1.3951427903571845e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-7.079454917402472e-06,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.0,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,0.0,287.32080078125,294.1499938964844,281.44451904296875,280.3946838378906,286.1645202636719,282.5556335449219,286.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.643767478902436e-12,-6.985915813008418e-18,1.6437744177963398e-12,-3.0766194713399697e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-6.492750799225178e-06,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.0,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,0.0,287.32080078125,294.1499938964844,281.44451904296875,280.3946838378906,286.1645202636719,282.5556335449219,286.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.643767478902436e-12,-6.985915813008418e-18,1.6437744177963398e-12,-3.0766194713399697e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-6.492750799225178e-06,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.0,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,0.0,287.32080078125,294.1499938964844,281.3996276855469,280.3502502441406,286.1645202636719,282.5556335449219,286.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,1.0117386529256978e-12,-9.645648898223674e-18,-1.0117290035263626e-12,1.2603612814868217e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-6.000024313834729e-06,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.0,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,0.0,287.32080078125,294.1499938964844,281.3996276855469,280.3502502441406,286.1645202636719,282.5556335449219,286.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,1.0117386529256978e-12,-9.645648898223674e-18,-1.0117290035263626e-12,1.2603612814868217e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-6.000024313834729e-06,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,-2.5583850901504683e-13,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-2.694103891798944e-13,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,-1.9898565759533811e-13,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,-2.6941022654956853e-13,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,-1.2779609185123442e-12,287.32080078125,294.1499938964844,281.3773803710937,280.3280029296875,286.1645202636719,282.5556335449219,286.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6994246721663277e-12,-7.604329273842862e-18,1.699432261581535e-12,-1.3951427903571845e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-5.784652785223443e-06,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,-2.5583850901504683e-13,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-2.694103891798944e-13,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,-1.9898565759533811e-13,297.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,-2.6941022654956853e-13,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,-1.2779609185123442e-12,287.32080078125,294.1499938964844,281.35528564453125,280.3057861328125,286.1645202636719,282.5556335449219,286.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6994246721663277e-12,-7.604329273842862e-18,1.699432261581535e-12,-1.3951427903571845e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-5.580895049206447e-06,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,-2.5583850901504683e-13,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-2.694103891798944e-13,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,-1.9898565759533811e-13,297.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,-2.6941022654956853e-13,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,-1.2779609185123442e-12,287.32080078125,294.1499938964844,281.3117370605469,280.2615051269531,286.1645202636719,282.5556335449219,286.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6994246721663277e-12,-7.604329273842862e-18,1.699432261581535e-12,-1.3951427903571845e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-5.192734533920884e-06,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,-2.5583850901504683e-13,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-2.694103891798944e-13,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,-1.9898565759533811e-13,297.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,-2.6941022654956853e-13,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,-1.2779609185123442e-12,287.32080078125,294.1499938964844,281.3117370605469,280.2615051269531,286.1645202636719,282.5556335449219,286.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6994246721663277e-12,-7.604329273842862e-18,1.699432261581535e-12,-1.3951427903571845e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-5.192734533920884e-06,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0,297.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.0,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,0.0,287.32080078125,294.1499938964844,281.2691955566406,280.2176818847656,286.1645202636719,282.5556335449219,286.9268493652344,0.0,0.0,0.0,0.0,1.0,1.0,1.0117386529256978e-12,-9.645649725404288e-18,-1.0117290035263626e-12,1.2603612814868217e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-4.840575456910301e-06,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0,297.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.0,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,0.0,287.32080078125,294.1499938964844,281.2691955566406,280.2176818847656,286.1645202636719,282.5556335449219,286.9268493652344,0.0,0.0,0.0,0.0,1.0,1.0,1.0117386529256978e-12,-9.645649725404288e-18,-1.0117290035263626e-12,1.2603612814868217e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-4.840575456910301e-06,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.0,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,0.0,287.32080078125,294.1499938964844,281.2279052734375,280.17449951171875,286.1645202636719,282.5556335449219,286.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,1.0117386529256978e-12,-9.645649725404288e-18,-1.0117290035263626e-12,1.2603612814868217e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-4.5171082092565484e-06,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.0,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,0.0,287.32080078125,294.1499938964844,281.2279052734375,280.17449951171875,286.1645202636719,282.5556335449219,286.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,1.0117386529256978e-12,-9.645649725404288e-18,-1.0117290035263626e-12,1.2603612814868217e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-4.5171082092565484e-06,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,-2.5583850901504683e-13,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-2.694103891798944e-13,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,-1.9898565759533811e-13,297.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,-2.6941022654956853e-13,298.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,-1.2779609185123442e-12,287.32080078125,294.1499938964844,281.1880798339844,280.1322326660156,286.1645202636719,282.5556335449219,286.9261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6994246721663277e-12,-7.604330101023475e-18,1.699432261581535e-12,-1.3951427903571845e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-4.2188717088720296e-06,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,-2.5583850901504683e-13,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-2.694103891798944e-13,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,-1.9898565759533811e-13,297.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,-2.6941022654956853e-13,298.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,-1.2779609185123442e-12,287.32080078125,294.1499938964844,281.1880798339844,280.1322326660156,286.1645202636719,282.5556335449219,286.9261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6994246721663277e-12,-7.604330101023475e-18,1.699432261581535e-12,-1.3951427903571845e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-4.2188717088720296e-06,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,-2.5583850901504683e-13,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-2.694103891798944e-13,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,-1.9898565759533811e-13,297.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,-2.6941022654956853e-13,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,-1.2779609185123442e-12,287.32080078125,294.1499938964844,281.1687927246094,280.11151123046875,286.1645202636719,282.5556335449219,286.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6994246721663277e-12,-7.604330101023475e-18,1.699432261581535e-12,-1.3951427903571845e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-4.080581220478052e-06,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,-2.5583850901504683e-13,297.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-2.694103891798944e-13,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,-1.9898565759533811e-13,297.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,-2.6941022654956853e-13,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,-1.2779609185123442e-12,287.32080078125,294.1499938964844,281.1499328613281,280.0910949707031,286.1645202636719,282.5556335449219,286.92584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6994246721663277e-12,-7.604329273842862e-18,1.699432261581535e-12,-1.3951427903571845e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-3.94620747101726e-06,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.0,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,0.0,287.32080078125,294.1499938964844,281.12225341796875,280.06072998046875,286.1645202636719,282.5556335449219,286.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,1.0117386529256978e-12,-9.645648898223674e-18,-1.0117290035263626e-12,1.2603612814868217e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-3.748483777599176e-06,-0.0,-1.5580948031409026e-33,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0,297.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0,297.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.0,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,0.0,287.32080078125,294.1499938964844,281.1137390136719,280.05133056640625,286.1645202636719,282.5556335449219,286.925537109375,0.0,0.0,0.0,0.0,1.0,1.0,1.0117386529256978e-12,-9.645648898223674e-18,-1.0117290035263626e-12,1.2603612814868217e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-3.686021955218166e-06,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,-2.5583850901504683e-13,297.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-2.694103891798944e-13,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,-1.9898565759533811e-13,297.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,-2.6941022654956853e-13,298.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,-1.2779609185123442e-12,287.32080078125,294.1499938964844,281.0797119140625,280.0131530761719,286.1645202636719,282.5556335449219,286.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6994246721663277e-12,-7.604330101023475e-18,1.699432261581535e-12,-1.3951427903571845e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-3.4435072393534938e-06,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,-2.5583850901504683e-13,297.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-2.694103891798944e-13,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,-1.9898565759533811e-13,297.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,-2.6941022654956853e-13,298.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,-1.2779609185123442e-12,287.32080078125,294.1499938964844,281.0797119140625,280.0131530761719,286.1645202636719,282.5556335449219,286.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6994246721663277e-12,-7.604330101023475e-18,1.699432261581535e-12,-1.3951427903571845e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-3.4435072393534938e-06,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,-2.5583850901504683e-13,297.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-2.694103891798944e-13,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,-1.9898565759533811e-13,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,-2.6941022654956853e-13,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,-1.2779609185123442e-12,287.32080078125,294.1499938964844,281.0480651855469,279.976806640625,286.1645202636719,282.5556335449219,286.92498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6994246721663277e-12,-7.604330101023475e-18,1.699432261581535e-12,-1.3951427903571845e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-3.214564003428677e-06,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,-2.5583850901504683e-13,297.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-2.694103891798944e-13,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,-1.9898565759533811e-13,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,-2.6941022654956853e-13,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,-1.2779609185123442e-12,287.32080078125,294.1499938964844,281.0480651855469,279.976806640625,286.1645202636719,282.5556335449219,286.92498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6994246721663277e-12,-7.604330101023475e-18,1.699432261581535e-12,-1.3951427903571845e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-3.214564003428677e-06,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.0,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,0.0,287.32080078125,294.1499938964844,281.01904296875,279.9425048828125,286.1645202636719,282.5556335449219,286.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,1.0117386529256978e-12,-9.6456505525849e-18,-1.0117290035263626e-12,1.2603612814868217e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-3.0017429253348382e-06,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
