time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12196440,297.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.0,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,0.0,287.32080078125,294.1499938964844,281.01904296875,279.9425048828125,286.1645202636719,282.5556335449219,286.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,1.0117386529256978e-12,-9.6456505525849e-18,-1.0117290035263626e-12,1.2603612814868217e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-3.0017429253348382e-06,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,-2.5583850901504683e-13,297.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-2.694103891798944e-13,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,-1.9898565759533811e-13,297.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,-2.6941022654956853e-13,298.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,-1.2779609185123442e-12,287.32080078125,294.1499938964844,281.0055847167969,279.9262084960937,286.1645202636719,282.5556335449219,286.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6994246721663277e-12,-7.604330928204087e-18,1.699432261581535e-12,-1.3951427903571845e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-2.902345840993803e-06,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0,297.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.0,298.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,0.0,287.32080078125,294.1499938964844,280.99285888671875,279.9105224609375,286.1645202636719,282.5556335449219,286.9245300292969,0.0,0.0,0.0,0.0,1.0,1.0,1.0117386529256978e-12,-9.6456505525849e-18,-1.0117290035263626e-12,1.2603612814868217e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-2.80622793980001e-06,-0.0,-0.0,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,-2.5583850901504683e-13,297.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-2.694103891798944e-13,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,-1.9898565759533811e-13,297.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,-2.6941022654956853e-13,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,-1.2779609185123442e-12,287.32080078125,294.1499938964844,280.96978759765625,279.88104248046875,286.1645202636719,282.5556335449219,286.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6994246721663277e-12,-7.604330928204087e-18,1.699432261581535e-12,-1.3951427903571845e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-2.6195484679192305e-06,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,-2.5583850901504683e-13,297.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-2.694103891798944e-13,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,-1.9898565759533811e-13,297.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,-2.6941022654956853e-13,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,-1.2779609185123442e-12,287.32080078125,294.1499938964844,280.96978759765625,279.88104248046875,286.1645202636719,282.5556335449219,286.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6994246721663277e-12,-7.604330928204087e-18,1.699432261581535e-12,-1.3951427903571845e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-2.6195484679192305e-06,-0.0,-5.066788513209878e-25,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,3.9122568296079414e-08,297.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,4.119796770396533e-08,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,3.0428687125549914e-08,297.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,4.119794283496958e-08,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,1.954245050228565e-07,287.32080078125,294.1499938964844,280.95001220703125,279.8543395996094,286.1645202636719,282.5556335449219,286.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.16862690144626e-07,5.214153761534668e-13,4.168621785538562e-07,-9.538864560454383e-07,0.0,0.6499999761581421,0.0,-2.3480679374188185e-06,60.0,-0.0012906847987324,-0.0,-1.1848290089929575e-14,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,3.9122568296079414e-08,297.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,4.119796770396533e-08,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,3.0428687125549914e-08,297.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,4.119794283496958e-08,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,1.954245050228565e-07,287.32080078125,294.1499938964844,280.95001220703125,279.8543395996094,286.1645202636719,282.5556335449219,286.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.16862690144626e-07,5.214153761534668e-13,4.168621785538562e-07,-9.538864560454383e-07,0.0,0.6499999761581421,0.0,-2.3480679374188185e-06,60.0,-0.0012906847987324,-0.0,-1.1848290089929575e-14,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,3.088556468355819e-07,297.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,3.25240051779474e-07,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,2.402212544438953e-07,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,3.25239852827508e-07,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,1.542791437714186e-06,287.3208312988281,294.1499938964844,280.93487548828125,279.8304748535156,286.1645202636719,282.5556640625,286.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.290944960099296e-06,4.116153164840375e-12,3.2909408673731377e-06,-7.530516541010002e-06,0.0,0.6499999761581421,0.0,-1.8536971765570343e-05,60.0,-0.0107589215040206,-0.0,-7.38434704009028e-13,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,3.088556468355819e-07,297.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,3.25240051779474e-07,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,2.402212544438953e-07,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,3.25239852827508e-07,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,1.542791437714186e-06,287.3208312988281,294.1499938964844,280.93487548828125,279.8304748535156,286.1645202636719,282.5556640625,286.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.290944960099296e-06,4.116153164840375e-12,3.2909408673731377e-06,-7.530516541010002e-06,0.0,0.6499999761581421,0.0,-1.8536971765570343e-05,60.0,-0.0107589215040206,-0.0,-7.38434704009028e-13,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,8.733208574085438e-07,297.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,9.196493806484796e-07,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,6.792500926167122e-07,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.19648812214291e-07,298.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,4.362399977253517e-06,287.32086181640625,294.1499938964844,280.925537109375,279.8095397949219,286.1645202636719,282.5557556152344,286.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-9.305522326030768e-06,1.1638911188993628e-11,9.305510502599644e-06,-2.1293362806318328e-05,0.0,0.6499999761581421,0.0,-5.241537292022258e-05,60.0,-0.0310413036495447,-0.0,-5.904030736525456e-12,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,8.733208574085438e-07,297.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,9.196493806484796e-07,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,6.792500926167122e-07,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.19648812214291e-07,298.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,4.362399977253517e-06,287.32086181640625,294.1499938964844,280.925537109375,279.8095397949219,286.1645202636719,282.5557556152344,286.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-9.305522326030768e-06,1.1638911188993628e-11,9.305510502599644e-06,-2.1293362806318328e-05,0.0,0.6499999761581421,0.0,-5.241537292022258e-05,60.0,-0.0310413036495447,-0.0,-5.904030736525456e-12,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,1.373932263959432e-06,297.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,1.446817691430624e-06,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,1.06861489257426e-06,297.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,1.4468167819359223e-06,298.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,6.863047474325867e-06,287.3208923339844,294.1499938964844,280.9229736328125,279.8001403808594,286.1644897460937,282.555908203125,286.92364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.463968146708794e-05,1.8310608237981363e-11,1.4639663277193904e-05,-3.3499269193271175e-05,0.0,0.6499999761581421,0.0,-8.24611634016037e-05,60.0,-0.049280934035778,-0.0,-1.4612739837605027e-11,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,2.1023081444582203e-06,297.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,2.2138328859000467e-06,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962097167969,0.0,0.0,1.6351298199879238e-06,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,2.213831521657994e-06,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,1.05014205473708e-05,287.32098388671875,294.1499938964844,280.9218444824219,279.79150390625,286.1643981933594,282.55615234375,286.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.240065623482224e-05,2.801768712867857e-11,2.2400628949981183e-05,-5.125839015818201e-05,0.0,0.6499999761581421,0.0,-0.0001261765428353,60.0,-0.0734966918826103,-0.0,-3.4213201716148944e-11,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,3.843972990580369e-06,297.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,4.047890797664877e-06,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,2.9897589683969272e-06,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,4.047888523928123e-06,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,1.920136128319428e-05,287.3212890625,294.1499938964844,280.92303466796875,279.7787170410156,286.1641845703125,282.55694580078125,286.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-4.095859185326845e-05,5.122909041421764e-11,4.0958540921565145e-05,-9.372364729642868e-05,0.0,0.6499999761581421,0.0,-0.0002307081449544,60.0,-0.1336527466773986,-0.0,-1.1438303776367675e-10,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,4.219349648337811e-06,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,4.443180841917638e-06,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,3.281719045844511e-06,297.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,4.443178113433532e-06,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,2.1076437406009063e-05,287.3213806152344,294.1499938964844,280.9237060546875,279.7765197753906,286.16412353515625,282.55712890625,286.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.495836037676781e-05,5.623180393543592e-11,4.49583021691069e-05,-0.000102876110759,0.0,0.6499999761581421,0.0,-0.0002532376965973,60.0,-0.1469572484493255,-0.0,-1.3781357999231858e-10,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,6.716724783473183e-06,297.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,7.073038432281464e-06,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,5.224123469815822e-06,297.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,7.073033884807956e-06,298.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,3.355128865223378e-05,287.32208251953125,294.1499938964844,280.9309997558594,279.7645568847656,286.1635437011719,282.5589599609375,286.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-7.156880019465461e-05,8.951484692376609e-11,7.156871288316324e-05,-0.0001637673994991,0.0,0.6499999761581421,0.0,-0.0004031267599202,60.0,-0.2411216795444488,-0.0,-3.49233642005231e-10,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,6.716724783473183e-06,297.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,7.073038432281464e-06,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,5.224123469815822e-06,297.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,7.073033884807956e-06,298.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,3.355128865223378e-05,287.32208251953125,294.1499938964844,280.9309997558594,279.7645568847656,286.1635437011719,282.5589599609375,286.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-7.156880019465461e-05,8.951484692376609e-11,7.156871288316324e-05,-0.0001637673994991,0.0,0.6499999761581421,0.0,-0.0004031267599202,60.0,-0.2411216795444488,-0.0,-3.49233642005231e-10,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,9.944360499503093e-06,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,1.0471896530361846e-05,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39794921875,0.0,0.0,7.734508471912704e-06,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,1.0471890163898934e-05,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,4.967393397237174e-05,287.32342529296875,294.1499938964844,280.943603515625,279.7557373046875,286.1622009277344,282.5621032714844,286.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001059603964677,1.3253019515158115e-10,0.0001059602655004,-0.0002424639387754,0.0,0.6499999761581421,0.0,-0.0005968448822386,60.0,-0.3639695942401886,-0.0,-7.655167610920444e-10,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,9.944360499503093e-06,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,1.0471896530361846e-05,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39794921875,0.0,0.0,7.734508471912704e-06,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,1.0471890163898934e-05,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,4.967393397237174e-05,287.32342529296875,294.1499938964844,280.943603515625,279.7557373046875,286.1622009277344,282.5621032714844,286.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001059603964677,1.3253019515158115e-10,0.0001059602655004,-0.0002424639387754,0.0,0.6499999761581421,0.0,-0.0005968448822386,60.0,-0.3639695942401886,-0.0,-7.655167610920444e-10,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,1.525264360680012e-05,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,1.6061776477727108e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,1.1863176951010246e-05,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,1.606176738278009e-05,298.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,7.618979725521058e-05,287.3258972167969,294.1499938964844,280.96142578125,279.75006103515625,286.1590270996094,282.5671081542969,286.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001625216536922,2.032743973146012e-10,0.0001625214499654,-0.0003718904335983,0.0,0.6499999761581421,0.0,-0.0009154386352747,60.0,-0.5516113042831421,-0.0,-1.800906646032274e-09,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,1.525264360680012e-05,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,1.6061776477727108e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,1.1863176951010246e-05,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,1.606176738278009e-05,298.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,7.618979725521058e-05,287.3258972167969,294.1499938964844,280.96142578125,279.75006103515625,286.1590270996094,282.5671081542969,286.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001625216536922,2.032743973146012e-10,0.0001625214499654,-0.0003718904335983,0.0,0.6499999761581421,0.0,-0.0009154386352747,60.0,-0.5516113042831421,-0.0,-1.800906646032274e-09,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,2.006636532314588e-05,297.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,2.113085974997375e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,1.560718555992935e-05,297.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,2.1130847017047927e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,0.0001002352291834,287.3277282714844,294.1499938964844,280.9722595214844,279.7484130859375,286.1557006835937,282.5697326660156,286.9228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00021381273109,2.6742696945802886e-10,0.0002138124691555,-0.0004892577417194,0.0,0.6499999761581421,0.0,-0.0012043471215292,60.0,-0.7010735273361206,-0.0,-3.1170108716338522e-09,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,2.6431245714775287e-05,297.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,2.7833390049636364e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.403564453125,0.0,0.0,2.0557652533170767e-05,297.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,2.783337185974233e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,0.0001320289884461,287.3299255371094,294.1499938964844,280.9843444824219,279.7475891113281,286.1499328613281,282.57135009765625,286.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002816321793943,3.52252477187065e-10,0.0002816318301483,-0.0006444460013881,0.0,0.6499999761581421,0.0,-0.0015863557346165,60.0,-0.9056978821754456,-0.0,-5.4079936084860955e-09,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,4.363640255178325e-05,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,4.595125938067213e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,3.3939450077014044e-05,297.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,4.595123027684167e-05,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,0.0002179719595005,287.3350524902344,294.1499938964844,281.01226806640625,279.7483825683594,286.1232604980469,282.5627136230469,286.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004751605156343,5.917669687605095e-10,0.0004751599335577,-0.0010806052014231,0.0,0.6499999761581421,0.0,-0.0026748923119157,60.0,-1.5016473531723022,-0.0,-1.4740041187621957e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,4.363640255178325e-05,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,4.595125938067213e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,3.3939450077014044e-05,297.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,4.595123027684167e-05,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,0.0002179719595005,287.3350524902344,294.1499938964844,281.01226806640625,279.7483825683594,286.1232604980469,282.5627136230469,286.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004751605156343,5.917669687605095e-10,0.0004751599335577,-0.0010806052014231,0.0,0.6499999761581421,0.0,-0.0026748923119157,60.0,-1.5016473531723022,-0.0,-1.4740041187621957e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.018162381835282e-05,297.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,9.496563870925456e-05,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,7.014131551841274e-05,297.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.496558050159364e-05,298.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086608886719,0.0,0.0,0.0004504740063566,287.3430480957031,294.1499938964844,281.0450439453125,279.7524719238281,286.08038330078125,282.5769348144531,286.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003994444850832,7.324916784234855e-10,0.0003994437574874,-0.0015262878732755,0.0,0.6499999761581421,0.0,-0.0023778304457664,60.0,-1.8794454336166384,-0.0,-6.29559266940305e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.018162381835282e-05,297.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,9.496563870925456e-05,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,7.014131551841274e-05,297.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.496558050159364e-05,298.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086608886719,0.0,0.0,0.0004504740063566,287.3430480957031,294.1499938964844,281.0450439453125,279.7524719238281,286.08038330078125,282.5769348144531,286.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003994444850832,7.324916784234855e-10,0.0003994437574874,-0.0015262878732755,0.0,0.6499999761581421,0.0,-0.0023778304457664,60.0,-1.8794454336166384,-0.0,-6.29559266940305e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,9.004241292132065e-05,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,9.48190499912016e-05,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,7.003304199315608e-05,297.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,9.48189917835407e-05,298.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,0.0004497786576393,287.3367614746094,294.1499938964844,281.08258056640625,279.75994873046875,285.9988098144531,282.550537109375,286.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882445447146,1.1502221397563515e-09,0.0009882433805614,-0.002035706071183,0.0,0.6499999761581421,0.0,-0.0055265761911869,60.0,-3.44172477722168,-0.0,-6.276165009921898e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,9.004241292132065e-05,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,9.48190499912016e-05,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,7.003304199315608e-05,297.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,9.48189917835407e-05,298.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,0.0004497786576393,287.3367614746094,294.1499938964844,281.08258056640625,279.75994873046875,285.9988098144531,282.550537109375,286.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882445447146,1.1502221397563515e-09,0.0009882433805614,-0.002035706071183,0.0,0.6499999761581421,0.0,-0.0055265761911869,60.0,-3.44172477722168,-0.0,-6.276165009921898e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,9.00917366379872e-05,297.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,9.487098577665164e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,7.007140084169805e-05,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,9.487092756899074e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,0.000450025050668,287.3331298828125,294.1499938964844,281.124755859375,279.77081298828125,285.9162292480469,282.5206604003906,286.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599640034139,1.1827547830023375e-09,0.000959962781053,-0.0021495148539543,0.0,0.6499999761581421,0.0,-0.0053991507738828,60.0,-3.750617504119873,-0.0,-6.283035247633961e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,9.00917366379872e-05,297.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,9.487098577665164e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,7.007140084169805e-05,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,9.487092756899074e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,0.000450025050668,287.3331298828125,294.1499938964844,281.124755859375,279.77081298828125,285.9162292480469,282.5206604003906,286.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599640034139,1.1827547830023375e-09,0.000959962781053,-0.0021495148539543,0.0,0.6499999761581421,0.0,-0.0053991507738828,60.0,-3.750617504119873,-0.0,-6.283035247633961e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,9.009643690660596e-05,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,9.48759334278293e-05,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,7.007506064837798e-05,297.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,9.4875882496126e-05,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,0.000450048566563,287.3313293457031,294.1499938964844,281.1475524902344,279.77752685546875,285.8755798339844,282.5060119628906,286.9217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600140620023,1.1885817885470822e-09,0.0009600128396414,-0.0021647841203957,0.0,0.6499999761581421,0.0,-0.0054020402021706,60.0,-3.779379606246948,-0.0,-6.283687525865389e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,9.010840585688128e-05,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,9.488853538641706e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,7.008436659816653e-05,297.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,9.488848445471376e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,0.0004501083458308,287.3294982910156,294.1499938964844,281.1714782714844,279.7851257324219,285.8355407714844,282.4913635253906,286.9215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960141129326,1.2034586660547575e-09,0.0009601399069651,-0.0022037681192159,0.0,0.6499999761581421,0.0,-0.0054094148799777,60.0,-3.782792568206787,-0.0,-6.285353038038012e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,9.0218243713025e-05,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,9.500420128460974e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,7.016980089247227e-05,297.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.500415035290644e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,0.0004506570403464,287.3217468261719,294.1499938964844,281.2183532714844,279.8013916015625,285.760986328125,282.4606018066406,286.92108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989362442865,1.377937985935773e-09,0.0009989348473027,-0.002623678650707,0.0,0.6499999761581421,0.0,-0.0056834192946553,60.0,-3.85823130607605,-0.0,-6.300679444848356e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.023766324389726e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,9.50246467255056e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,7.01848985045217e-05,297.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,9.502459579380228e-05,298.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,0.0004507540143094,287.3209228515625,294.1499938964844,281.2225952148437,279.8029479980469,285.7545166015625,282.4574584960937,286.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004834039136,1.4034633455395351e-09,0.0010004818905144,-0.0026892377063632,0.0,0.6499999761581421,0.0,-0.0057027526199817,60.0,-3.864312648773194,-0.0,-6.303390875928018e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,9.06205314095132e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,9.542782936478034e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,7.0482688897755e-05,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.542777843307704e-05,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,0.0004526665725279,287.3173217773437,294.1499938964844,281.2780456542969,279.8243408203125,285.6783752441406,282.4096374511719,286.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655962348915,1.8413925939597675e-09,0.000965594430454,-0.0038754299748688,0.0,0.6499999761581421,0.0,-0.0057256636209785,60.0,-3.7592053413391113,-0.0,-6.356987114486401e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,9.06205314095132e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,9.542782936478034e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,7.0482688897755e-05,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.542777843307704e-05,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,0.0004526665725279,287.3173217773437,294.1499938964844,281.2780456542969,279.8243408203125,285.6783752441406,282.4096374511719,286.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655962348915,1.8413925939597675e-09,0.000965594430454,-0.0038754299748688,0.0,0.6499999761581421,0.0,-0.0057256636209785,60.0,-3.7592053413391113,-0.0,-6.356987114486401e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
