time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198660,297.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,9.098328155232592e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,9.580982441548258e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,7.076482870616019e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,9.580977348377928e-05,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,0.0004544785770121,287.3136901855469,294.1499938964844,281.3376770019531,279.8493347167969,285.6037292480469,282.3404846191406,286.9198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694608743302,2.293280232379402e-09,0.0009694586042314,-0.0050595509819686,0.0,0.6499999761581421,0.0,-0.0059496844187378,60.0,-3.725433349609375,-0.0,-6.407975661204547e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,9.098328155232592e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,9.580982441548258e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,7.076482870616019e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,9.580977348377928e-05,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,0.0004544785770121,287.3136901855469,294.1499938964844,281.3376770019531,279.8493347167969,285.6037292480469,282.3404846191406,286.9198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694608743302,2.293280232379402e-09,0.0009694586042314,-0.0050595509819686,0.0,0.6499999761581421,0.0,-0.0059496844187378,60.0,-3.725433349609375,-0.0,-6.407975661204547e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,9.140541806118564e-05,297.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,9.625434904592112e-05,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,7.10931490175426e-05,297.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,9.625429811421782e-05,298.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,0.0004565872368402,287.3100891113281,294.1499938964844,281.4013977050781,279.87799072265625,285.5312194824219,282.2606811523437,286.9190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739572997204,2.819155353606106e-09,0.0009739545057527,-0.0064375223591923,0.0,0.6499999761581421,0.0,-0.0062103788368403,60.0,-3.697511911392212,-0.0,-6.46756816991001e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,9.140541806118564e-05,297.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,9.625434904592112e-05,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,7.10931490175426e-05,297.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,9.625429811421782e-05,298.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,0.0004565872368402,287.3100891113281,294.1499938964844,281.4013977050781,279.87799072265625,285.5312194824219,282.2606811523437,286.9190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739572997204,2.819155353606106e-09,0.0009739545057527,-0.0064375223591923,0.0,0.6499999761581421,0.0,-0.0062103788368403,60.0,-3.697511911392212,-0.0,-6.46756816991001e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,9.145765943685548e-05,297.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,9.630936256144196e-05,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,7.113378524081782e-05,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,9.630931162973866e-05,298.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,0.0004568482108879,287.30828857421875,294.1499938964844,281.43475341796875,279.89373779296875,285.495849609375,282.2214660644531,286.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745156858116,2.8842142008045357e-09,0.0009745127754285,-0.0066079944372177,0.0,0.6499999761581421,0.0,-0.0062426412478089,60.0,-3.6811683177948,-0.0,-6.474959945990122e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,9.14855336304754e-05,297.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,9.63387210504152e-05,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,7.115546759450808e-05,297.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.633866284275427e-05,298.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,0.0004569874727167,287.3064880371094,294.1499938964844,281.4691162109375,279.910400390625,285.4610595703125,282.1846923828125,286.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748120210133,2.918913777349985e-09,0.0009748091106303,-0.0066989175975322,0.0,0.6499999761581421,0.0,-0.0062598413787782,60.0,-3.662179946899414,-0.0,-6.478904168716326e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,9.152661368716508e-05,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,9.638197661843152e-05,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,7.118741632439196e-05,297.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,9.63819256867282e-05,298.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,0.0004571926838252,287.30291748046875,294.1499938964844,281.5406494140625,279.94659423828125,285.3931884765625,282.11962890625,286.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752496844157,2.970032664251221e-09,0.000975246715825,-0.0068328636698424,0.0,0.6499999761581421,0.0,-0.0062851859256625,60.0,-3.619385719299317,-0.0,-6.484716408294845e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,9.152661368716508e-05,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,9.638197661843152e-05,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,7.118741632439196e-05,297.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,9.63819256867282e-05,298.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,0.0004571926838252,287.30291748046875,294.1499938964844,281.5406494140625,279.94659423828125,285.3931884765625,282.11962890625,286.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752496844157,2.970032664251221e-09,0.000975246715825,-0.0068328636698424,0.0,0.6499999761581421,0.0,-0.0062851859256625,60.0,-3.619385719299317,-0.0,-6.484716408294845e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,9.134886204265058e-05,297.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,9.619479533284904e-05,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,7.104916585376486e-05,297.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,9.619474440114573e-05,298.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,0.0004563048132695,287.2993469238281,294.1499938964844,281.6159362792969,279.9866638183594,285.32769775390625,282.070556640625,286.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733556653372,2.7485118625492078e-09,0.0009733528713695,-0.0062524117529392,0.0,0.6499999761581421,0.0,-0.0061753704212605,60.0,-3.567089319229126,-0.0,-6.459546852966015e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,9.134886204265058e-05,297.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,9.619479533284904e-05,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,7.104916585376486e-05,297.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,9.619474440114573e-05,298.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,0.0004563048132695,287.2993469238281,294.1499938964844,281.6159362792969,279.9866638183594,285.32769775390625,282.070556640625,286.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733556653372,2.7485118625492078e-09,0.0009733528713695,-0.0062524117529392,0.0,0.6499999761581421,0.0,-0.0061753704212605,60.0,-3.567089319229126,-0.0,-6.459546852966015e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,9.130866237683222e-05,297.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,9.61524638114497e-05,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,7.10178937879391e-05,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,9.61524128797464e-05,298.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,0.0004561040259432,287.2958068847656,294.1499938964844,281.6948547363281,280.0306701660156,285.2647705078125,282.0356140136719,286.9150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729258599691,2.698365086928333e-09,0.0009729231824167,-0.0061210128478705,0.0,0.6499999761581421,0.0,-0.0061505059711635,60.0,-3.5112197399139404,-0.0,-6.453855405652575e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,9.130866237683222e-05,297.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,9.61524638114497e-05,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,7.10178937879391e-05,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,9.61524128797464e-05,298.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,0.0004561040259432,287.2958068847656,294.1499938964844,281.6948547363281,280.0306701660156,285.2647705078125,282.0356140136719,286.9150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729258599691,2.698365086928333e-09,0.0009729231824167,-0.0061210128478705,0.0,0.6499999761581421,0.0,-0.0061505059711635,60.0,-3.5112197399139404,-0.0,-6.453855405652575e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631286621094,0.0,0.0,9.16236822376959e-05,297.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,9.648419654695316e-05,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,7.126291166059673e-05,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,9.648414561524989e-05,298.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,0.0004576776409521,287.2922668457031,294.1499938964844,281.7773132324219,280.07867431640625,285.2042236328125,282.00811767578125,286.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762809495441,3.090792510818119e-09,0.0009762778645381,-0.0071492893621325,0.0,0.6499999761581421,0.0,-0.0063450438901782,60.0,-3.462216377258301,-0.0,-6.498458304804444e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631286621094,0.0,0.0,9.16236822376959e-05,297.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,9.648419654695316e-05,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,7.126291166059673e-05,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,9.648414561524989e-05,298.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,0.0004576776409521,287.2922668457031,294.1499938964844,281.7773132324219,280.07867431640625,285.2042236328125,282.00811767578125,286.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762809495441,3.090792510818119e-09,0.0009762778645381,-0.0071492893621325,0.0,0.6499999761581421,0.0,-0.0063450438901782,60.0,-3.462216377258301,-0.0,-6.498458304804444e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,9.18879231903702e-05,297.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,9.67624509939924e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,7.146842835936695e-05,297.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,9.676240006228908e-05,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,0.000458997557871,287.2904968261719,294.1499938964844,281.81982421875,280.1042175292969,285.1747741699219,281.99676513671875,286.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790958138182,3.4199749698871074e-09,0.0009790924377739,-0.0080118281766772,0.0,0.6499999761581421,0.0,-0.0065082325600087,60.0,-3.441074848175049,-0.0,-6.535990593192764e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,9.218850755132736e-05,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,9.707898425403982e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,7.17022194294259e-05,297.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,9.707893332233652e-05,298.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0004604990535881,287.2887268066406,294.1499938964844,281.8631591796875,280.1307983398437,285.1459045410156,281.987548828125,286.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822980500757,3.794454528360802e-09,0.0009822942083701,-0.0089930342510342,0.0,0.6499999761581421,0.0,-0.0066938763484358,60.0,-3.4212992191314697,-0.0,-6.57881926713344e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.280732774641363e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,9.77306262939237e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,7.218352402560413e-05,297.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,9.77305753622204e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,0.0004635902005247,287.2851867675781,294.1499938964844,281.9523010253906,280.18707275390625,285.0897521972656,281.9786071777344,286.9110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888916974887,4.565389843946832e-09,0.0009888870408758,-0.0110129443928599,0.0,0.6499999761581421,0.0,-0.0070760655216872,60.0,-3.382672071456909,-0.0,-6.66742963062461e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.280732774641363e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,9.77306262939237e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,7.218352402560413e-05,297.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,9.77305753622204e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,0.0004635902005247,287.2851867675781,294.1499938964844,281.9523010253906,280.18707275390625,285.0897521972656,281.9786071777344,286.9110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888916974887,4.565389843946832e-09,0.0009888870408758,-0.0110129443928599,0.0,0.6499999761581421,0.0,-0.0070760655216872,60.0,-3.382672071456909,-0.0,-6.66742963062461e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,9.335109643870965e-05,297.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,9.830324415815994e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,7.260645361384377e-05,297.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,9.830319322645664e-05,298.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,0.0004663064610213,287.2816467285156,294.1499938964844,282.04461669921875,280.24761962890625,285.03582763671875,281.9854736328125,286.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946855716407,5.242828393647869e-09,0.0009946803329512,-0.0127877751365304,0.0,0.6499999761581421,0.0,-0.0074119032360613,60.0,-3.341140031814575,-0.0,-6.745782599182348e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,9.335109643870965e-05,297.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,9.830324415815994e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,7.260645361384377e-05,297.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,9.830319322645664e-05,298.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,0.0004663064610213,287.2816467285156,294.1499938964844,282.04461669921875,280.24761962890625,285.03582763671875,281.9854736328125,286.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946855716407,5.242828393647869e-09,0.0009946803329512,-0.0127877751365304,0.0,0.6499999761581421,0.0,-0.0074119032360613,60.0,-3.341140031814575,-0.0,-6.745782599182348e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.380225674249232e-05,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,9.877833508653566e-05,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,7.295735849766061e-05,297.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,9.877828415483236e-05,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,0.0004685600870288,287.2781066894531,294.1499938964844,282.1400146484375,280.3125,284.9843444824219,282.01104736328125,286.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994923602789,5.804877467596725e-09,0.0009994865395128,-0.0142602082341909,0.0,0.6499999761581421,0.0,-0.0076905358582735,60.0,-3.293818712234497,-0.0,-6.811136898932092e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.380225674249232e-05,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,9.877833508653566e-05,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,7.295735849766061e-05,297.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,9.877828415483236e-05,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,0.0004685600870288,287.2781066894531,294.1499938964844,282.1400146484375,280.3125,284.9843444824219,282.01104736328125,286.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994923602789,5.804877467596725e-09,0.0009994865395128,-0.0142602082341909,0.0,0.6499999761581421,0.0,-0.0076905358582735,60.0,-3.293818712234497,-0.0,-6.811136898932092e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,9.39376332098618e-05,297.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.892089292407036e-05,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,7.306264888029546e-05,297.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.892084199236706e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,0.0004692363436333,287.2745666503906,294.1499938964844,282.23834228515625,280.3818664550781,284.93536376953125,282.0529479980469,286.9064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009356774389,5.973491479238646e-09,0.0010009297402575,-0.0147019168362021,0.0,0.6499999761581421,0.0,-0.0077741318382322,60.0,-3.23689866065979,-0.0,-6.830804011315196e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,9.39376332098618e-05,297.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.892089292407036e-05,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,7.306264888029546e-05,297.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.892084199236706e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,0.0004692363436333,287.2745666503906,294.1499938964844,282.23834228515625,280.3818664550781,284.93536376953125,282.0529479980469,286.9064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009356774389,5.973491479238646e-09,0.0010009297402575,-0.0147019168362021,0.0,0.6499999761581421,0.0,-0.0077741318382322,60.0,-3.23689866065979,-0.0,-6.830804011315196e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,9.391501225763932e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.889707143884152e-05,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,7.304505561478436e-05,297.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.889702778309584e-05,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,0.0004691233625635,287.2727966308594,294.1499938964844,282.2886047363281,280.4182434082031,284.9118347167969,282.0783996582031,286.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006948141381,5.945279824004501e-09,0.0010006888769567,-0.0146280126646161,0.0,0.6499999761581421,0.0,-0.0077601475641131,60.0,-3.203989028930664,-0.0,-6.827511356277682e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,9.390385821461678e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,9.888532804325224e-05,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,7.303637539735064e-05,297.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,9.888527711154892e-05,298.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,0.000469067657832,287.2710266113281,294.1499938964844,282.33953857421875,280.4557800292969,284.8890075683594,282.1065979003906,286.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005752556025,5.9313491895807155e-09,0.0010005693184211,-0.0145915187895298,0.0,0.6499999761581421,0.0,-0.0077532399445772,60.0,-3.169555902481079,-0.0,-6.825885634498263e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,9.38781668082811e-05,297.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,9.88582760328427e-05,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,7.30164028936997e-05,297.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,9.88582251011394e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,0.0004689393681474,287.2675476074219,294.1499938964844,282.4434509277344,280.53436279296875,284.845458984375,282.1703796386719,286.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003010975196,5.89928594862954e-09,0.0010002951603382,-0.0145075256004929,0.0,0.6499999761581421,0.0,-0.0077373450621962,60.0,-3.0980234146118164,-0.0,-6.822144626994486e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,9.38781668082811e-05,297.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,9.88582760328427e-05,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,7.30164028936997e-05,297.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,9.88582251011394e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,0.0004689393681474,287.2675476074219,294.1499938964844,282.4434509277344,280.53436279296875,284.845458984375,282.1703796386719,286.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003010975196,5.89928594862954e-09,0.0010002951603382,-0.0145075256004929,0.0,0.6499999761581421,0.0,-0.0077373450621962,60.0,-3.0980234146118164,-0.0,-6.822144626994486e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,9.386378951603548e-05,297.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,9.884312748908997e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,7.300521247088909e-05,297.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,9.884308383334428e-05,298.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,0.0004688675398938,287.2640380859375,294.1499938964844,282.54998779296875,280.6177062988281,284.8044738769531,282.2423400878906,286.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001473128795,5.881310549682439e-09,0.0010001414921134,-0.0144604360684752,0.0,0.6499999761581421,0.0,-0.0077284332364797,60.0,-3.0243639945983887,-0.0,-6.820047815381258e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,9.386378951603548e-05,297.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,9.884312748908997e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,7.300521247088909e-05,297.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,9.884308383334428e-05,298.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,0.0004688675398938,287.2640380859375,294.1499938964844,282.54998779296875,280.6177062988281,284.8044738769531,282.2423400878906,286.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001473128795,5.881310549682439e-09,0.0010001414921134,-0.0144604360684752,0.0,0.6499999761581421,0.0,-0.0077284332364797,60.0,-3.0243639945983887,-0.0,-6.820047815381258e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,9.38784796744585e-05,297.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,9.885859617497772e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,7.301663572434336e-05,297.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,9.885855251923203e-05,298.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,0.0004689409106504,287.2605895996094,294.1499938964844,282.6585693359375,280.70709228515625,284.7660827636719,282.3217163085937,286.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003030765801,5.89955240215545e-09,0.001000297255814,-0.0145082240924239,0.0,0.6499999761581421,0.0,-0.0077374754473567,60.0,-2.949669361114502,-0.0,-6.82217589087486e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,9.38784796744585e-05,297.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,9.885859617497772e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,7.301663572434336e-05,297.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,9.885855251923203e-05,298.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,0.0004689409106504,287.2605895996094,294.1499938964844,282.6585693359375,280.70709228515625,284.7660827636719,282.3217163085937,286.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003030765801,5.89955240215545e-09,0.001000297255814,-0.0145082240924239,0.0,0.6499999761581421,0.0,-0.0077374754473567,60.0,-2.949669361114502,-0.0,-6.82217589087486e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,9.39106394071132e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295593261719,0.0,0.0,9.889246575767174e-05,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,7.304165046662092e-05,297.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.889242210192606e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,0.0004691016220021,287.25714111328125,294.1499938964844,282.7686462402344,280.8034362792969,284.7304077148437,282.4079895019531,286.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006454540416,5.9395715013010886e-09,0.0010006395168602,-0.014613059349358,0.0,0.6499999761581421,0.0,-0.0077573154121637,60.0,-2.874298572540283,-0.0,-6.82684486719154e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,9.39106394071132e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295593261719,0.0,0.0,9.889246575767174e-05,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,7.304165046662092e-05,297.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.889242210192606e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,0.0004691016220021,287.25714111328125,294.1499938964844,282.7686462402344,280.8034362792969,284.7304077148437,282.4079895019531,286.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006454540416,5.9395715013010886e-09,0.0010006395168602,-0.014613059349358,0.0,0.6499999761581421,0.0,-0.0077573154121637,60.0,-2.874298572540283,-0.0,-6.82684486719154e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,9.392607171321288e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,9.890871297102422e-05,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,7.305365579668432e-05,297.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,9.890866931527852e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,0.0004691786889452,287.2554016113281,294.1499938964844,282.8242492675781,280.8540954589844,284.7134704589844,282.4532165527344,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008097160607,5.958766369218438e-09,0.001000803662464,-0.0146633423864841,0.0,0.6499999761581421,0.0,-0.0077668312005698,60.0,-2.836325168609619,-0.0,-6.829085208437391e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,9.395975939696656e-05,297.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,9.894419054035096e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,7.3079856520053e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,9.894414688460527e-05,298.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,0.0004693469963967,287.2536926269531,294.1499938964844,282.8802185058594,280.9063415527344,284.6972045898437,282.5,286.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011681588366,6.0007123714456165e-09,0.0010011622216552,-0.0147732254117727,0.0,0.6499999761581421,0.0,-0.0077876248396933,60.0,-2.798316717147827,-0.0,-6.833981558429515e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229675292969,0.0,0.0,9.377814421895891e-05,297.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,9.875294199446216e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,7.293860107893124e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,9.875289833871648e-05,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,0.0004684398008976,287.2502746582031,294.1499938964844,282.9933166503906,281.0154113769531,284.6664428710937,282.5946960449219,286.8937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992343839257,5.7743787529318524e-09,0.0009992285631597,-0.0141803082078695,0.0,0.6499999761581421,0.0,-0.0076754302717745,60.0,-2.718505382537842,-0.0,-6.807582053625083e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
