time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200880,297.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229675292969,0.0,0.0,9.377814421895891e-05,297.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,9.875294199446216e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,7.293860107893124e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,9.875289833871648e-05,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,0.0004684398008976,287.2502746582031,294.1499938964844,282.9933166503906,281.0154113769531,284.6664428710937,282.5946960449219,286.8937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992343839257,5.7743787529318524e-09,0.0009992285631597,-0.0141803082078695,0.0,0.6499999761581421,0.0,-0.0076754302717745,60.0,-2.718505382537842,-0.0,-6.807582053625083e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,9.331262117484584e-05,297.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,9.826271707424894e-05,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,7.257652032421902e-05,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,9.826268069446088e-05,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,0.0004661144339479,287.24688720703125,294.1499938964844,283.10791015625,281.1302490234375,284.6384582519531,282.6847229003906,286.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942735778167,5.1943187528991075e-09,0.0009942683391273,-0.0126606859266757,0.0,0.6499999761581421,0.0,-0.0073878690600395,60.0,-2.6298413276672363,-0.0,-6.7401565218006e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,9.331262117484584e-05,297.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,9.826271707424894e-05,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,7.257652032421902e-05,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,9.826268069446088e-05,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,0.0004661144339479,287.24688720703125,294.1499938964844,283.10791015625,281.1302490234375,284.6384582519531,282.6847229003906,286.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942735778167,5.1943187528991075e-09,0.0009942683391273,-0.0126606859266757,0.0,0.6499999761581421,0.0,-0.0073878690600395,60.0,-2.6298413276672363,-0.0,-6.7401565218006e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,9.274356852984056e-05,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,9.76634764811024e-05,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,7.213392382254824e-05,297.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,9.766343282535672e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,0.0004632719210349,287.2435607910156,294.1499938964844,283.2240295410156,281.2504272460937,284.6128845214844,282.7681884765625,286.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882100857794,4.485272597776202e-09,0.0009882056619971,-0.0108030326664447,0.0,0.6499999761581421,0.0,-0.0070363660342991,60.0,-2.536693811416626,-0.0,-6.658193285602465e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,9.274356852984056e-05,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,9.76634764811024e-05,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,7.213392382254824e-05,297.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,9.766343282535672e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,0.0004632719210349,287.2435607910156,294.1499938964844,283.2240295410156,281.2504272460937,284.6128845214844,282.7681884765625,286.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882100857794,4.485272597776202e-09,0.0009882056619971,-0.0108030326664447,0.0,0.6499999761581421,0.0,-0.0070363660342991,60.0,-2.536693811416626,-0.0,-6.658193285602465e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,9.210595453623682e-05,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,9.699204383650796e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,7.163800910348073e-05,297.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,9.699200018076226e-05,298.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,0.0004600869433488,287.240234375,294.1499938964844,283.34161376953125,281.37554931640625,284.5902404785156,282.84063720703125,286.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814158547669,3.690817651502698e-09,0.0009814121294766,-0.0087214848026633,0.0,0.6499999761581421,0.0,-0.0066425199620425,60.0,-2.440298080444336,-0.0,-6.56695249290351e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,9.210595453623682e-05,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,9.699204383650796e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,7.163800910348073e-05,297.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,9.699200018076226e-05,298.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,0.0004600869433488,287.240234375,294.1499938964844,283.34161376953125,281.37554931640625,284.5902404785156,282.84063720703125,286.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814158547669,3.690817651502698e-09,0.0009814121294766,-0.0087214848026633,0.0,0.6499999761581421,0.0,-0.0066425199620425,60.0,-2.440298080444336,-0.0,-6.56695249290351e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,9.180766210192814e-05,297.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,9.667792619438842e-05,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.316650390625,0.0,0.0,7.140600064303726e-05,297.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,9.667788253864272e-05,298.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,0.0004585969436448,287.23858642578125,294.1499938964844,283.4009704589844,281.4398498535156,284.5798645019531,282.8728942871094,286.88702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782369015738,3.3191474013705147e-09,0.0009782335255295,-0.0077476338483393,0.0,0.6499999761581421,0.0,-0.0064582647755742,60.0,-2.391995668411255,-0.0,-6.524482643044395e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,9.156275336863472e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,9.642002987675367e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,7.121551607269794e-05,297.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,9.6419986221008e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,0.0004573735932353,287.2369689941406,294.1499938964844,283.460693359375,281.50518798828125,284.5701599121094,282.9027404785156,286.88604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756269864737,3.013993499223488e-09,0.0009756239596754,-0.0069480524398386,0.0,0.6499999761581421,0.0,-0.0063069858588278,60.0,-2.3443620204925537,-0.0,-6.489717208069123e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,9.132522973231973e-05,297.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,9.61699042818509e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,7.10307722329162e-05,297.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,9.616986062610522e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,0.0004561871173791,287.23370361328125,294.1499938964844,283.5812683105469,281.6388854980469,284.55242919921875,282.9599304199219,286.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730944875627,2.718014924241174e-09,0.0009730917518027,-0.0061725010164082,0.0,0.6499999761581421,0.0,-0.0061602499336004,60.0,-2.253170967102051,-0.0,-6.45608508875739e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,9.132522973231973e-05,297.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,9.61699042818509e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,7.10307722329162e-05,297.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,9.616986062610522e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,0.0004561871173791,287.23370361328125,294.1499938964844,283.5812683105469,281.6388854980469,284.55242919921875,282.9599304199219,286.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730944875627,2.718014924241174e-09,0.0009730917518027,-0.0061725010164082,0.0,0.6499999761581421,0.0,-0.0061602499336004,60.0,-2.253170967102051,-0.0,-6.45608508875739e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037414550781,0.0,0.0,9.145886724581942e-05,297.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037109375,0.0,0.0,9.63106213021092e-05,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30859375,0.0,0.0,7.113470928743482e-05,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026428222656,0.0,0.0,9.631058492232114e-05,298.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,0.0004568546719383,287.2304992675781,294.1499938964844,283.70330810546875,281.7762145996094,284.53729248046875,283.024658203125,286.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745169663801,2.884458449869953e-09,0.0009745141142047,-0.0066086347214877,0.0,0.6499999761581421,0.0,-0.0062427585944533,60.0,-2.169771432876587,-0.0,-6.474987657156818e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037414550781,0.0,0.0,9.145886724581942e-05,297.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037109375,0.0,0.0,9.63106213021092e-05,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30859375,0.0,0.0,7.113470928743482e-05,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026428222656,0.0,0.0,9.631058492232114e-05,298.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,0.0004568546719383,287.2304992675781,294.1499938964844,283.70330810546875,281.7762145996094,284.53729248046875,283.024658203125,286.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745169663801,2.884458449869953e-09,0.0009745141142047,-0.0066086347214877,0.0,0.6499999761581421,0.0,-0.0062427585944533,60.0,-2.169771432876587,-0.0,-6.474987657156818e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005676269531,0.0,0.0,9.161456546280532e-05,297.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005676269531,0.0,0.0,9.647457773098722e-05,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,7.125581032596529e-05,297.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29949951171875,0.0,0.0,9.647454135119916e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.301025390625,0.0,0.0,0.0004576324135996,287.2272644042969,294.1499938964844,283.82684326171875,281.91668701171875,284.5244445800781,283.1018981933594,286.8802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761760593391,3.078393984168315e-09,0.0009761729743331,-0.007116800174117,0.0,0.6499999761581421,0.0,-0.0063389032147824,60.0,-2.089317321777344,-0.0,-6.49704645638849e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005676269531,0.0,0.0,9.161456546280532e-05,297.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005676269531,0.0,0.0,9.647457773098722e-05,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,7.125581032596529e-05,297.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29949951171875,0.0,0.0,9.647454135119916e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.301025390625,0.0,0.0,0.0004576324135996,287.2272644042969,294.1499938964844,283.82684326171875,281.91668701171875,284.5244445800781,283.1018981933594,286.8802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761760593391,3.078393984168315e-09,0.0009761729743331,-0.007116800174117,0.0,0.6499999761581421,0.0,-0.0063389032147824,60.0,-2.089317321777344,-0.0,-6.49704645638849e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2985534667969,0.0,0.0,9.157301246887072e-05,297.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29852294921875,0.0,0.0,9.643082012189552e-05,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,7.122349052224308e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,9.643078374210744e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29901123046875,0.0,0.0,0.0004574248450808,287.2251892089844,294.1499938964844,283.90704345703125,282.0085144042969,284.517333984375,283.1539611816406,286.8790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757336229085,3.026593864419168e-09,0.0009757305961102,-0.0069810692220926,0.0,0.6499999761581421,0.0,-0.0063132266514003,60.0,-2.03586483001709,-0.0,-6.491151083309887e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974548339844,0.0,0.0,9.153296559816226e-05,297.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29742431640625,0.0,0.0,9.638864867156371e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021850585937,0.0,0.0,7.119234214769676e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963562011719,0.0,0.0,9.638861229177564e-05,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,0.000457224814454,287.2240600585937,294.1499938964844,283.95184326171875,282.0599365234375,284.51373291015625,283.18280029296875,286.8783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753067279234,2.976682900168725e-09,0.0009753037593327,-0.0068502887152135,0.0,0.6499999761581421,0.0,-0.0062884832732379,60.0,-2.0054402351379395,-0.0,-6.485473136308428e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958679199219,0.0,0.0,9.151545236818492e-05,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958374023437,0.0,0.0,9.637021139496936e-05,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,7.117872155504301e-05,297.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947998046875,0.0,0.0,9.63701750151813e-05,298.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962951660156,0.0,0.0,0.0004571373865474,287.2224426269531,294.1499938964844,284.014892578125,282.1324157714844,284.5092468261719,283.2237548828125,286.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751196485012,2.9548461455419783e-09,0.0009751166799105,-0.0067930710501968,0.0,0.6499999761581421,0.0,-0.0062776561826467,60.0,-1.962481379508972,-0.0,-6.482989078904211e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943115234375,0.0,0.0,9.129556565312667e-05,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942810058594,0.0,0.0,9.61386613198556e-05,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29901123046875,0.0,0.0,7.100770017132163e-05,297.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2932434082031,0.0,0.0,9.613861766410992e-05,298.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29473876953125,0.0,0.0,0.0004560389788821,287.2208557128906,294.1499938964844,284.0783386230469,282.2054138183594,284.50543212890625,283.261962890625,286.87646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727783035486,2.680864197301957e-09,0.0009727755677886,-0.00607515219599,0.0,0.6499999761581421,0.0,-0.0061418400146067,60.0,-1.917726397514344,-0.0,-6.451870149248863e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29119873046875,0.0,0.0,9.09453592612408e-05,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29119873046875,0.0,0.0,9.576987940818071e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958374023437,0.0,0.0,7.073531742207706e-05,297.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901611328125,0.0,0.0,9.576983575243504e-05,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916259765625,0.0,0.0,0.0004542896640487,287.2177124023437,294.1499938964844,284.2062683105469,282.3526916503906,284.4995422363281,283.3282775878906,286.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690456790849,2.2445041381047304e-09,0.0009690434089861,-0.0049317376688122,0.0,0.6499999761581421,0.0,-0.0059255133382976,60.0,-1.825348734855652,-0.0,-6.402461849575047e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29119873046875,0.0,0.0,9.09453592612408e-05,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29119873046875,0.0,0.0,9.576987940818071e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958374023437,0.0,0.0,7.073531742207706e-05,297.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901611328125,0.0,0.0,9.576983575243504e-05,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916259765625,0.0,0.0,0.0004542896640487,287.2177124023437,294.1499938964844,284.2062683105469,282.3526916503906,284.4995422363281,283.3282775878906,286.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690456790849,2.2445041381047304e-09,0.0009690434089861,-0.0049317376688122,0.0,0.6499999761581421,0.0,-0.0059255133382976,60.0,-1.825348734855652,-0.0,-6.402461849575047e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881164550781,0.0,0.0,9.051812230609356e-05,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881164550781,0.0,0.0,9.53199778450653e-05,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926940917969,0.0,0.0,7.04030244378373e-05,297.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870788574219,0.0,0.0,9.531994146527722e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885437011719,0.0,0.0,0.0004521555674728,287.2145690917969,294.1499938964844,284.335693359375,282.50128173828125,284.49609375,283.3782653808594,286.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644933161325,1.712175623502787e-09,0.0009644915699027,-0.0035368259996175,0.0,0.6499999761581421,0.0,-0.005661616101861,60.0,-1.731290340423584,-0.0,-6.342444436313599e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881164550781,0.0,0.0,9.051812230609356e-05,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881164550781,0.0,0.0,9.53199778450653e-05,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926940917969,0.0,0.0,7.04030244378373e-05,297.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870788574219,0.0,0.0,9.531994146527722e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885437011719,0.0,0.0,0.0004521555674728,287.2145690917969,294.1499938964844,284.335693359375,282.50128173828125,284.49609375,283.3782653808594,286.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644933161325,1.712175623502787e-09,0.0009644915699027,-0.0035368259996175,0.0,0.6499999761581421,0.0,-0.005661616101861,60.0,-1.731290340423584,-0.0,-6.342444436313599e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850646972656,0.0,0.0,9.021704318001866e-05,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850341796875,0.0,0.0,9.500292071606964e-05,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2895812988281,0.0,0.0,7.016884774202481e-05,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2840576171875,0.0,0.0,9.500288433628155e-05,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2854919433594,0.0,0.0,0.0004506515979301,287.2114562988281,294.1499938964844,284.466552734375,282.6507263183594,284.4948425292969,283.411865234375,286.87091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612840367481,1.337019273073281e-09,0.0009612826979719,-0.0025537556502968,0.0,0.6499999761581421,0.0,-0.0054756300523877,60.0,-1.637388825416565,-0.0,-6.300317068053118e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850646972656,0.0,0.0,9.021704318001866e-05,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850341796875,0.0,0.0,9.500292071606964e-05,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2895812988281,0.0,0.0,7.016884774202481e-05,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2840576171875,0.0,0.0,9.500288433628155e-05,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2854919433594,0.0,0.0,0.0004506515979301,287.2114562988281,294.1499938964844,284.466552734375,282.6507263183594,284.4948425292969,283.411865234375,286.87091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612840367481,1.337019273073281e-09,0.0009612826979719,-0.0025537556502968,0.0,0.6499999761581421,0.0,-0.0054756300523877,60.0,-1.637388825416565,-0.0,-6.300317068053118e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2820129394531,0.0,0.0,9.015823889058085e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.281982421875,0.0,0.0,9.494100231677294e-05,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864990234375,0.0,0.0,7.012311107246205e-05,297.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.281005859375,0.0,0.0,9.494096593698488e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2824401855469,0.0,0.0,0.0004503578820731,287.2083740234375,294.1499938964844,284.598876953125,282.8005065917969,284.4958801269531,283.4404296875,286.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606564417481,1.2637162427608928e-09,0.0009606551611796,-0.002361669903621,0.0,0.6499999761581421,0.0,-0.0054392870515584,60.0,-1.546399712562561,-0.0,-6.292102483484996e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2820129394531,0.0,0.0,9.015823889058085e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.281982421875,0.0,0.0,9.494100231677294e-05,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864990234375,0.0,0.0,7.012311107246205e-05,297.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.281005859375,0.0,0.0,9.494096593698488e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2824401855469,0.0,0.0,0.0004503578820731,287.2083740234375,294.1499938964844,284.598876953125,282.8005065917969,284.4958801269531,283.4404296875,286.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606564417481,1.2637162427608928e-09,0.0009606551611796,-0.002361669903621,0.0,0.6499999761581421,0.0,-0.0054392870515584,60.0,-1.546399712562561,-0.0,-6.292102483484996e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2804870605469,0.0,0.0,9.015984687721355e-05,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2804870605469,0.0,0.0,9.494269033893944e-05,298.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2849426269531,0.0,0.0,7.012435526121408e-05,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2795104980469,0.0,0.0,9.494265395915136e-05,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2809143066406,0.0,0.0,0.0004503659147303,287.20684814453125,294.1499938964844,284.66558837890625,282.8753662109375,284.497314453125,283.45562744140625,286.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606734383851,1.2656941050792623e-09,0.0009606721578165,-0.0023668529465794,0.0,0.6499999761581421,0.0,-0.0054402677342295,60.0,-1.5016562938690186,-0.0,-6.292323462275817e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27899169921875,0.0,0.0,9.015238902065904e-05,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789611816406,0.0,0.0,9.493483958067372e-05,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28338623046875,0.0,0.0,7.011855632299557e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,9.493480320088564e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793884277344,0.0,0.0,0.0004503286618273,287.2052917480469,294.1499938964844,284.732666015625,282.9501342773437,284.49932861328125,283.47119140625,286.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605938685126,1.2563822204825215e-09,0.0009605925879441,-0.0023424513638019,0.0,0.6499999761581421,0.0,-0.0054356520995497,60.0,-1.4568791389465332,-0.0,-6.291280385539721e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759704589844,0.0,0.0,9.008993947645648e-05,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27593994140625,0.0,0.0,9.486907219979912e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28033447265625,0.0,0.0,7.00699893059209e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27496337890625,0.0,0.0,9.486904309596866e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763671875,0.0,0.0,0.0004500167560763,287.2022399902344,294.1499938964844,284.8678894042969,283.0990905761719,284.5048522949219,283.50103759765625,286.8656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599283221177,1.178538600044021e-09,0.0009599271579645,-0.0021384661085903,0.0,0.6499999761581421,0.0,-0.0053970622830092,60.0,-1.366500973701477,-0.0,-6.282563447257418e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759704589844,0.0,0.0,9.008993947645648e-05,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27593994140625,0.0,0.0,9.486907219979912e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28033447265625,0.0,0.0,7.00699893059209e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27496337890625,0.0,0.0,9.486904309596866e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763671875,0.0,0.0,0.0004500167560763,287.2022399902344,294.1499938964844,284.8678894042969,283.0990905761719,284.5048522949219,283.50103759765625,286.8656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599283221177,1.178538600044021e-09,0.0009599271579645,-0.0021384661085903,0.0,0.6499999761581421,0.0,-0.0053970622830092,60.0,-1.366500973701477,-0.0,-6.282563447257418e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764587402344,0.0,0.0,8.895380597095937e-05,297.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763671875,0.0,0.0,9.367267193738372e-05,298.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28082275390625,0.0,0.0,6.918632425367832e-05,297.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.275390625,0.0,0.0,9.367263555759564e-05,298.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27685546875,0.0,0.0,0.0004443415673449,287.2013854980469,294.1499938964844,285.00457763671875,283.2468566894531,284.5108947753906,283.5267028808594,286.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007611835026182,8.91011875392422e-10,0.0007611826295033,-0.0015813009813427,0.0,0.6499999761581421,0.0,-0.0042674248106777,60.0,-1.0975079536437988,-0.0,-6.125098650500149e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764587402344,0.0,0.0,8.895380597095937e-05,297.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763671875,0.0,0.0,9.367267193738372e-05,298.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28082275390625,0.0,0.0,6.918632425367832e-05,297.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.275390625,0.0,0.0,9.367263555759564e-05,298.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27685546875,0.0,0.0,0.0004443415673449,287.2013854980469,294.1499938964844,285.00457763671875,283.2468566894531,284.5108947753906,283.5267028808594,286.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007611835026182,8.91011875392422e-10,0.0007611826295033,-0.0015813009813427,0.0,0.6499999761581421,0.0,-0.0042674248106777,60.0,-1.0975079536437988,-0.0,-6.125098650500149e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.280517578125,0.0,0.0,4.3728097807616e-05,297.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802734375,0.0,0.0,4.6047807700233534e-05,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.284912109375,0.0,0.0,3.401075809961185e-05,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.279296875,0.0,0.0,4.60477895103395e-05,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808532714844,0.0,0.0,0.0002184303448302,287.2052001953125,294.1499938964844,285.1427001953125,283.3929443359375,284.5165710449219,283.5495910644531,286.8623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004136828938499,5.304325312316394e-10,0.0004136823699809,-0.0009808335453271,0.0,0.6499999761581421,0.0,-0.0023381465580314,60.0,-0.6552473902702332,-0.0,-1.4801478265269452e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.280517578125,0.0,0.0,4.3728097807616e-05,297.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802734375,0.0,0.0,4.6047807700233534e-05,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.284912109375,0.0,0.0,3.401075809961185e-05,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.279296875,0.0,0.0,4.60477895103395e-05,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808532714844,0.0,0.0,0.0002184303448302,287.2052001953125,294.1499938964844,285.1427001953125,283.3929443359375,284.5165710449219,283.5495910644531,286.8623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004136828938499,5.304325312316394e-10,0.0004136823699809,-0.0009808335453271,0.0,0.6499999761581421,0.0,-0.0023381465580314,60.0,-0.6552473902702332,-0.0,-1.4801478265269452e-08,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28546142578125,0.0,0.0,2.4851344278431498e-05,297.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850341796875,0.0,0.0,2.6169669581577185e-05,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899169921875,0.0,0.0,1.932883242261596e-05,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2840270996094,0.0,0.0,2.6169660486630164e-05,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28570556640625,0.0,0.0,0.0001241372956428,287.2095947265625,294.1499938964844,285.2822570800781,283.5367736816406,284.519775390625,283.5655212402344,286.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002477602101862,3.1413080470166216e-10,0.0002477598900441,-0.0005780954379588,0.0,0.6499999761581421,0.0,-0.0013981667580083,60.0,-0.4009570479393005,-0.0,-4.7806132386085665e-09,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28546142578125,0.0,0.0,2.4851344278431498e-05,297.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850341796875,0.0,0.0,2.6169669581577185e-05,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899169921875,0.0,0.0,1.932883242261596e-05,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2840270996094,0.0,0.0,2.6169660486630164e-05,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28570556640625,0.0,0.0,0.0001241372956428,287.2095947265625,294.1499938964844,285.2822570800781,283.5367736816406,284.519775390625,283.5655212402344,286.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002477602101862,3.1413080470166216e-10,0.0002477598900441,-0.0005780954379588,0.0,0.6499999761581421,0.0,-0.0013981667580083,60.0,-0.4009570479393005,-0.0,-4.7806132386085665e-09,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
