time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12203100,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865295410156,0.0,0.0,1.8689666831051e-05,297.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860717773437,0.0,0.0,1.9681125195347704e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909851074219,0.0,0.0,1.4536414710164536e-05,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850646972656,0.0,0.0,1.968111791939009e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867736816406,0.0,0.0,9.335851791547611e-05,287.2108764648437,294.1499938964844,285.3525695800781,283.6076965332031,284.5207214355469,283.5712890625,286.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001991455937968,2.4908056173167376e-10,0.0001991453464142,-0.0004556917701847,0.0,0.6499999761581421,0.0,-0.0011217303108423,60.0,-0.3075845837593078,-0.0,-2.703877344245597e-09,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875061035156,0.0,0.0,1.5005298337200657e-05,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869873046875,0.0,0.0,1.580130629008636e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919616699219,0.0,0.0,1.167079244623892e-05,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859802246094,0.0,0.0,1.5801300833118148e-05,298.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877197265625,0.0,0.0,7.495438330806792e-05,287.212158203125,294.1499938964844,285.4232482910156,283.6778259277344,284.5213623046875,283.5755920410156,286.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001598869421286,1.9997799249882317e-10,0.0001598867384018,-0.0003658589266706,0.0,0.6499999761581421,0.0,-0.000900597369764,60.0,-0.2363627403974533,-0.0,-1.74290248899922e-09,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887268066406,0.0,0.0,1.0560745977272744e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881774902344,0.0,0.0,1.1120977433165535e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,8.213916771637741e-06,297.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28717041015625,0.0,0.0,1.1120972885692026e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889404296875,0.0,0.0,5.275297735352069e-05,287.2138671875,294.1499938964844,285.565673828125,283.8155517578125,284.5222473144531,283.5813903808594,286.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001125281778513,1.4074431897714843e-10,0.0001125280396081,-0.0002574912214186,0.0,0.6499999761581421,0.0,-0.0006338389939628,60.0,-0.1436872333288192,-0.0,-8.633223580467583e-10,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887268066406,0.0,0.0,1.0560745977272744e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881774902344,0.0,0.0,1.1120977433165535e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,8.213916771637741e-06,297.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28717041015625,0.0,0.0,1.1120972885692026e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889404296875,0.0,0.0,5.275297735352069e-05,287.2138671875,294.1499938964844,285.565673828125,283.8155517578125,284.5222473144531,283.5813903808594,286.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001125281778513,1.4074431897714843e-10,0.0001125280396081,-0.0002574912214186,0.0,0.6499999761581421,0.0,-0.0006338389939628,60.0,-0.1436872333288192,-0.0,-8.633223580467583e-10,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2895202636719,0.0,0.0,7.389885013253661e-06,297.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889404296875,0.0,0.0,7.781907697790302e-06,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29400634765625,0.0,0.0,5.747691375290742e-06,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879333496094,0.0,0.0,7.781904969306197e-06,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897033691406,0.0,0.0,3.691391248139553e-05,287.2149658203125,294.1499938964844,285.7095031738281,283.9493408203125,284.5227966308594,283.585205078125,286.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-7.874154835008085e-05,9.848579590743256e-11,7.874144648667425e-05,-0.0001801794132916,0.0,0.6499999761581421,0.0,-0.0004435285518411,60.0,-0.0853290855884552,-0.0,-4.2272624289907407e-10,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2895202636719,0.0,0.0,7.389885013253661e-06,297.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889404296875,0.0,0.0,7.781907697790302e-06,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29400634765625,0.0,0.0,5.747691375290742e-06,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879333496094,0.0,0.0,7.781904969306197e-06,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897033691406,0.0,0.0,3.691391248139553e-05,287.2149658203125,294.1499938964844,285.7095031738281,283.9493408203125,284.5227966308594,283.585205078125,286.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-7.874154835008085e-05,9.848579590743256e-11,7.874144648667425e-05,-0.0001801794132916,0.0,0.6499999761581421,0.0,-0.0004435285518411,60.0,-0.0853290855884552,-0.0,-4.2272624289907407e-10,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.28973388671875,0.0,0.0,4.382554834592156e-06,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2891540527344,0.0,0.0,4.615042598743457e-06,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942199707031,0.0,0.0,3.408655402381555e-06,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881164550781,0.0,0.0,4.615040779754054e-06,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899169921875,0.0,0.0,2.1891712094657123e-05,287.2153015136719,294.1499938964844,285.8547668457031,284.0786437988281,284.52294921875,283.5866394042969,286.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.669802365242504e-05,5.840727901329501e-11,4.669796544476412e-05,-0.0001068558631232,0.0,0.6499999761581421,0.0,-0.000263036461547,60.0,-0.0531741715967655,-0.0,-1.4867519715355826e-10,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.28973388671875,0.0,0.0,4.382554834592156e-06,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2891540527344,0.0,0.0,4.615042598743457e-06,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942199707031,0.0,0.0,3.408655402381555e-06,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881164550781,0.0,0.0,4.615040779754054e-06,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899169921875,0.0,0.0,2.1891712094657123e-05,287.2153015136719,294.1499938964844,285.8547668457031,284.0786437988281,284.52294921875,283.5866394042969,286.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.669802365242504e-05,5.840727901329501e-11,4.669796544476412e-05,-0.0001068558631232,0.0,0.6499999761581421,0.0,-0.000263036461547,60.0,-0.0531741715967655,-0.0,-1.4867519715355826e-10,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898254394531,0.0,0.0,2.020414285652805e-06,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892150878906,0.0,0.0,2.1275941435305867e-06,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942810058594,0.0,0.0,1.5714340406702831e-06,297.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882080078125,0.0,0.0,2.127593234035885e-06,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899780273437,0.0,0.0,1.0092361662827898e-05,287.2154235839844,294.1499938964844,286.00146484375,284.2028503417969,284.52301025390625,283.5870361328125,286.8537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.15286054299213e-05,2.6926707391572435e-11,2.152857814508025e-05,-4.926227848045528e-05,0.0,0.6499999761581421,0.0,-0.0001212643692269,60.0,-0.0260850898921489,-0.0,-3.1598366284635304e-11,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898254394531,0.0,0.0,2.020414285652805e-06,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892150878906,0.0,0.0,2.1275941435305867e-06,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942810058594,0.0,0.0,1.5714340406702831e-06,297.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882080078125,0.0,0.0,2.127593234035885e-06,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899780273437,0.0,0.0,1.0092361662827898e-05,287.2154235839844,294.1499938964844,286.00146484375,284.2028503417969,284.52301025390625,283.5870361328125,286.8537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.15286054299213e-05,2.6926707391572435e-11,2.152857814508025e-05,-4.926227848045528e-05,0.0,0.6499999761581421,0.0,-0.0001212643692269,60.0,-0.0260850898921489,-0.0,-3.1598366284635304e-11,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898254394531,0.0,0.0,1.2631548997887876e-06,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892150878906,0.0,0.0,1.3301632861839607e-06,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942810058594,0.0,0.0,9.824542530623148e-07,297.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882080078125,0.0,0.0,1.3301628314366098e-06,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900085449219,0.0,0.0,6.3097040765569545e-06,287.2154541015625,294.1499938964844,286.0753479003906,284.2628479003906,284.52301025390625,283.5870666503906,286.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.345984492218122e-05,1.683473846436634e-11,1.3459827641781883e-05,-3.079898306168616e-05,0.0,0.6499999761581421,0.0,-7.581536192446947e-05,60.0,-0.0172804277390241,-0.0,-1.235085471396058e-11,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898254394531,0.0,0.0,7.017256393737625e-07,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28924560546875,0.0,0.0,7.389511438304908e-07,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943115234375,0.0,0.0,5.457868610392325e-07,297.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882080078125,0.0,0.0,7.389508596133965e-07,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900085449219,0.0,0.0,3.505256017888314e-06,287.2154541015625,294.1499938964844,286.1495666503906,284.32135009765625,284.52301025390625,283.58709716796875,286.85260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.477448889403604e-06,9.352288041220014e-12,7.477439339709235e-06,-1.710996002657339e-05,0.0,0.6499999761581421,0.0,-4.2118263081647456e-05,60.0,-0.0106864003464579,-0.0,-3.8116983527847195e-12,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28973388671875,0.0,0.0,1.4181127028223273e-07,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2891540527344,0.0,0.0,1.493341414970928e-07,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942199707031,0.0,0.0,1.1029770519144225e-07,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881164550781,0.0,0.0,1.4933408465367393e-07,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899169921875,0.0,0.0,7.083748414515867e-07,287.2153015136719,294.1499938964844,286.299072265625,284.4334716796875,284.52301025390625,283.5870361328125,286.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.511117829977593e-06,1.8900139699823404e-12,1.5111160109881894e-06,-3.457749016888556e-06,0.0,0.6499999761581421,0.0,-8.51169170346111e-06,60.0,-0.0041008521802723,-0.0,-1.556701273962291e-13,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28973388671875,0.0,0.0,1.4181127028223273e-07,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2891540527344,0.0,0.0,1.493341414970928e-07,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942199707031,0.0,0.0,1.1029770519144225e-07,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881164550781,0.0,0.0,1.4933408465367393e-07,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899169921875,0.0,0.0,7.083748414515867e-07,287.2153015136719,294.1499938964844,286.299072265625,284.4334716796875,284.52301025390625,283.5870361328125,286.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.511117829977593e-06,1.8900139699823404e-12,1.5111160109881894e-06,-3.457749016888556e-06,0.0,0.6499999761581421,0.0,-8.51169170346111e-06,60.0,-0.0041008521802723,-0.0,-1.556701273962291e-13,0.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2896728515625,0.0,0.050000000745058,6.021022347368898e-09,298.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2890930175781,0.0,0.050000000745058,6.340428182483038e-09,298.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2941589355469,0.0,0.050000000745058,4.683019305673497e-09,297.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2880554199219,0.0,0.050000000745058,6.3404259620369885e-09,298.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28985595703125,0.0,0.050000000745058,3.007617621619829e-08,287.2152099609375,291.1499938964844,286.45001220703125,284.5386047363281,284.5229797363281,283.58697509765625,286.85040283203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-6.41871054085641e-08,8.0279993807178e-14,6.418702724886316e-08,-1.4685547000681256e-07,0.0,0.6499999761581421,0.0,-3.615568857640028e-07,60.0,-0.0014577056281268,-0.0,-2.80623656551685e-16,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2896728515625,0.0,0.050000000745058,6.021022347368898e-09,298.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2890930175781,0.0,0.050000000745058,6.340428182483038e-09,298.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2941589355469,0.0,0.050000000745058,4.683019305673497e-09,297.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2880554199219,0.0,0.050000000745058,6.3404259620369885e-09,298.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28985595703125,0.0,0.050000000745058,3.007617621619829e-08,287.2152099609375,291.1499938964844,286.45001220703125,284.5386047363281,284.5229797363281,283.58697509765625,286.85040283203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-6.41871054085641e-08,8.0279993807178e-14,6.418702724886316e-08,-1.4685547000681256e-07,0.0,0.6499999761581421,0.0,-3.615568857640028e-07,60.0,-0.0014577056281268,-0.0,-2.80623656551685e-16,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9961242675781,0.6340029835700989,0.050000000745058,0.0408458188176155,297.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960021972656,0.6340029835700989,0.050000000745058,0.0430126152932643,298.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970397949219,0.6340029835700989,0.050000000745058,0.031768973916769,297.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99578857421875,0.6340029835700989,0.050000000745058,0.043012611567974,298.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99615478515625,0.6340029835700989,0.050000000745058,0.2040332108736038,286.9472045898437,291.1499938964844,286.5262756347656,284.5895690917969,293.6065368652344,295.19000244140625,286.96392822265625,1.0,0.1097097173333168,0.0184517279267311,0.0184517279267311,1.0,1.0,-0.4349936842918396,1.826479547162308e-06,0.4349918365478515,-0.1323332488536834,0.0,0.6499999761581421,0.0,10.188632011413574,60.0,965.9491577148438,-0.0,12.27993392944336,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3645324707031,0.6313362717628479,0.050000000745058,0.0452349036931991,297.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.364501953125,0.6313362717628479,0.050000000745058,0.0476345308125019,298.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.36456298828125,0.6313362717628479,0.050000000745058,0.0351827032864093,297.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.364501953125,0.6313362717628479,0.050000000745058,0.0476345308125019,298.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3645324707031,0.6313362717628479,0.050000000745058,0.2259577065706253,287.43121337890625,291.1499938964844,286.6034240722656,284.6410522460937,294.7611083984375,298.1122741699219,287.950927734375,1.0,0.1210926175117492,0.0369034558534622,0.0369034558534622,1.0,1.0,-0.4819861650466919,1.4782288417336533e-05,0.4819713830947876,-0.1438731849193573,0.0,0.6499999761581421,0.0,12.500322341918944,60.0,1975.0716552734373,-0.0,16.680566787719727,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0936279296875,0.5709899663925171,0.050000000745058,0.045680645853281,297.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0936279296875,0.5709899663925171,0.050000000745058,0.0481039173901081,298.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0936279296875,0.5709899663925171,0.050000000745058,0.0355293899774551,297.8283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0936279296875,0.5709899663925171,0.050000000745058,0.0481039173901081,298.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0936279296875,0.5709899663925171,0.050000000745058,0.2281842827796936,289.1639099121094,291.1499938964844,286.76031494140625,284.74542236328125,294.8202209472656,298.2496643066406,289.48309326171875,1.0,0.1406041979789734,0.0738069117069244,0.0738069117069244,1.0,1.0,-0.4867361783981323,0.0003820254933089,0.4863541424274444,-0.1446534991264343,0.0,0.6499999761581421,0.0,20.01218032836914,60.0,1937.4085693359373,-0.0,23.191368103027344,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0936279296875,0.5709899663925171,0.050000000745058,0.045680645853281,297.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0936279296875,0.5709899663925171,0.050000000745058,0.0481039173901081,298.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0936279296875,0.5709899663925171,0.050000000745058,0.0355293899774551,297.8283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0936279296875,0.5709899663925171,0.050000000745058,0.0481039173901081,298.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0936279296875,0.5709899663925171,0.050000000745058,0.2281842827796936,289.1639099121094,291.1499938964844,286.76031494140625,284.74542236328125,294.8202209472656,298.2496643066406,289.48309326171875,1.0,0.1406041979789734,0.0738069117069244,0.0738069117069244,1.0,1.0,-0.4867361783981323,0.0003820254933089,0.4863541424274444,-0.1446534991264343,0.0,0.6499999761581421,0.0,20.01218032836914,60.0,1937.4085693359373,-0.0,23.191368103027344,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.70361328125,0.5492450594902039,0.050000000745058,0.0458179041743278,297.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70361328125,0.5492450594902039,0.050000000745058,0.0482484586536884,298.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70361328125,0.5492450594902039,0.050000000745058,0.0356361493468284,297.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.70361328125,0.5492450594902039,0.050000000745058,0.0482484586536884,298.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.70361328125,0.5492450594902039,0.050000000745058,0.2288699150085449,289.760986328125,291.1499938964844,286.8399353027344,284.7982177734375,294.85595703125,298.2633972167969,290.0386962890625,1.0,0.1490114778280258,0.0922586396336555,0.0922586396336555,1.0,1.0,-0.4881987869739532,0.0013523013330996,0.4868464767932892,-0.1440472602844238,0.0,0.6499999761581421,0.0,23.679349899291992,60.0,1768.75390625,-0.0,26.345457077026367,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.532439112663269,0.050000000745058,0.045949388295412,297.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.532439112663269,0.050000000745058,0.0483869202435016,298.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.532439112663269,0.050000000745058,0.0357384160161018,297.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.532439112663269,0.050000000745058,0.0483869202435016,298.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.532439112663269,0.050000000745058,0.2295267134904861,290.2953491210937,291.1499938964844,286.9203186035156,284.8514404296875,294.8955078125,298.28692626953125,290.5511169433594,1.0,0.1565765589475631,0.2738068997859955,0.2738068997859955,0.9973443746566772,1.0,-0.4895999133586883,0.0406094975769519,0.4489904344081878,-0.1053140386939048,0.0,0.6499999761581421,0.0,27.200389862060547,60.0,1605.5108642578125,-0.0,29.37826919555664,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004699707031,0.5095427632331848,0.050000000745058,0.0461894385516643,297.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004699707031,0.5095427632331848,0.050000000745058,0.048639703541994,298.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004699707031,0.5095427632331848,0.050000000745058,0.0359251201152801,297.7740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004699707031,0.5095427632331848,0.050000000745058,0.048639703541994,297.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004699707031,0.5095427632331848,0.050000000745058,0.2307258248329162,291.2437744140625,291.1499938964844,287.083251953125,284.9588623046875,294.234619140625,298.30059814453125,291.44854736328125,1.0,0.1693971902132034,0.6369034647941589,0.6369034647941589,0.992033064365387,1.0,-0.4921580553054809,0.1896507889032364,0.3025072813034057,0.042454183101654,0.0,0.6499999761581421,0.0,33.638893127441406,60.0,1207.925537109375,-0.0,34.94434356689453,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004699707031,0.5095427632331848,0.050000000745058,0.0461894385516643,297.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004699707031,0.5095427632331848,0.050000000745058,0.048639703541994,298.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004699707031,0.5095427632331848,0.050000000745058,0.0359251201152801,297.7740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004699707031,0.5095427632331848,0.050000000745058,0.048639703541994,297.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004699707031,0.5095427632331848,0.050000000745058,0.2307258248329162,291.2437744140625,291.1499938964844,287.083251953125,284.9588623046875,294.234619140625,298.30059814453125,291.44854736328125,1.0,0.1693971902132034,0.6369034647941589,0.6369034647941589,0.992033064365387,1.0,-0.4921580553054809,0.1896507889032364,0.3025072813034057,0.042454183101654,0.0,0.6499999761581421,0.0,33.638893127441406,60.0,1207.925537109375,-0.0,34.94434356689453,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7862243652344,0.4954510629177093,0.050000000745058,0.0463932305574417,297.8394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7862243652344,0.4954510629177093,0.050000000745058,0.0488543063402175,298.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7862243652344,0.4954510629177093,0.050000000745058,0.0360836237668991,297.7673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7862243652344,0.4954510629177093,0.050000000745058,0.0488543063402175,297.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7862243652344,0.4954510629177093,0.050000000745058,0.2317437976598739,291.8062744140625,291.1499938964844,287.2488098144531,285.0674133300781,293.4814453125,298.3055419921875,291.8991394042969,1.0,0.1795456856489181,1.0,1.0,0.9867217540740968,1.0,-0.4943295419216156,0.2159488052129745,0.2783807218074798,0.0681169256567955,0.0,0.6499999761581421,0.0,39.09182357788086,60.0,653.939453125,-0.0,39.73548889160156,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7862243652344,0.4954510629177093,0.050000000745058,0.0463932305574417,297.8394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7862243652344,0.4954510629177093,0.050000000745058,0.0488543063402175,298.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7862243652344,0.4954510629177093,0.050000000745058,0.0360836237668991,297.7673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7862243652344,0.4954510629177093,0.050000000745058,0.0488543063402175,297.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7862243652344,0.4954510629177093,0.050000000745058,0.2317437976598739,291.8062744140625,291.1499938964844,287.2488098144531,285.0674133300781,293.4814453125,298.3055419921875,291.8991394042969,1.0,0.1795456856489181,1.0,1.0,0.9867217540740968,1.0,-0.4943295419216156,0.2159488052129745,0.2783807218074798,0.0681169256567955,0.0,0.6499999761581421,0.0,39.09182357788086,60.0,653.939453125,-0.0,39.73548889160156,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.16265869140625,0.485774427652359,0.050000000745058,0.0465620011091232,297.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.16265869140625,0.485774427652359,0.050000000745058,0.0490320287644863,298.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.16265869140625,0.485774427652359,0.050000000745058,0.036214891821146,297.76629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.16265869140625,0.485774427652359,0.050000000745058,0.0490320287644863,297.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.16265869140625,0.485774427652359,0.050000000745058,0.2325868457555771,292.18072509765625,290.6499938964844,287.4167175292969,285.1768493652344,293.5434265136719,298.31597900390625,292.2722473144531,1.0,0.1875087171792984,1.0,1.0,0.9874550104141236,1.0,-0.4961279034614563,0.2168360948562622,0.2792918086051941,0.0685676410794258,0.0,0.6499999761581421,0.0,43.60492706298828,48.0,485.4240417480469,-0.0,43.738426208496094,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.16265869140625,0.485774427652359,0.050000000745058,0.0465620011091232,297.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.16265869140625,0.485774427652359,0.050000000745058,0.0490320287644863,298.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.16265869140625,0.485774427652359,0.050000000745058,0.036214891821146,297.76629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.16265869140625,0.485774427652359,0.050000000745058,0.0490320287644863,297.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.16265869140625,0.485774427652359,0.050000000745058,0.2325868457555771,292.18072509765625,290.6499938964844,287.4167175292969,285.1768493652344,293.5434265136719,298.31597900390625,292.2722473144531,1.0,0.1875087171792984,1.0,1.0,0.9874550104141236,1.0,-0.4961279034614563,0.2168360948562622,0.2792918086051941,0.0685676410794258,0.0,0.6499999761581421,0.0,43.60492706298828,48.0,485.4240417480469,-0.0,43.738426208496094,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4718017578125,0.4834204912185669,0.050000000745058,0.04660539701581,297.8434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4718017578125,0.4834204912185669,0.050000000745058,0.0490777269005775,298.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4718017578125,0.4834204912185669,0.050000000745058,0.03624864295125,297.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4718017578125,0.4834204912185669,0.050000000745058,0.0490777269005775,297.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4718017578125,0.4834204912185669,0.050000000745058,0.232803612947464,292.48760986328125,290.6499938964844,287.56768798828125,285.274658203125,293.6169128417969,298.3286437988281,292.5648498535156,1.0,0.1890492141246795,1.0,1.0,0.988106608390808,1.0,-0.49659064412117,0.2170222103595733,0.2795684337615967,0.0686455443501472,0.0,0.6499999761581421,0.0,44.76544952392578,48.0,399.2255859375,-0.0,44.7723274230957,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5068359375,0.4835047125816345,0.050000000745058,0.0466038361191749,297.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5068359375,0.4835047125816345,0.050000000745058,0.0490760840475559,298.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5068359375,0.4835047125816345,0.050000000745058,0.0362474285066127,297.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5068359375,0.4835047125816345,0.050000000745058,0.0490760840475559,297.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5068359375,0.4835047125816345,0.050000000745058,0.2327958196401596,292.52227783203125,290.1499938964844,287.5867004394531,285.28692626953125,293.6262512207031,298.3304443359375,292.5976867675781,1.0,0.1889410316944122,1.0,1.0,0.9881882667541504,1.0,-0.4965740442276001,0.2170137912034988,0.27956023812294,0.0686414688825607,0.0,0.6499999761581421,0.0,44.723731994628906,36.0,389.9900207519531,-0.0,44.735130310058594,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.654541015625,0.4847192764282226,0.050000000745058,0.0465813912451267,297.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.654541015625,0.4847192764282226,0.050000000745058,0.0490524470806121,298.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.654541015625,0.4847192764282226,0.050000000745058,0.0362299717962741,297.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.654541015625,0.4847192764282226,0.050000000745058,0.0490524470806121,297.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.654541015625,0.4847192764282226,0.050000000745058,0.2326836884021759,292.6683959960937,290.1499938964844,287.6723937988281,285.3421325683594,293.66845703125,298.3388061523437,292.7362365722656,1.0,0.1877477020025253,1.0,1.0,0.9885548949241638,1.0,-0.496334969997406,0.2169059365987777,0.279429018497467,0.0685929059982299,0.0,0.6499999761581421,0.0,44.12350845336914,36.0,351.9919128417969,-0.0,44.20019912719727,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7874450683594,0.4872220158576965,0.050000000745058,0.0465356186032295,297.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7874450683594,0.4872220158576965,0.050000000745058,0.0490042455494403,298.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7874450683594,0.4872220158576965,0.050000000745058,0.0361943691968917,297.7755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7874450683594,0.4872220158576965,0.050000000745058,0.0490042455494403,297.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7874450683594,0.4872220158576965,0.050000000745058,0.2324550449848175,292.7999267578125,289.6499938964844,287.7585144042969,285.3973999023437,293.7066955566406,298.3477783203125,292.86114501953125,1.0,0.1854680031538009,1.0,1.0,0.97064608335495,1.0,-0.4958472847938537,0.2169662863016128,0.2788809835910797,0.0687715336680412,0.0,0.6499999761581421,0.0,42.8995246887207,25.0,318.61700439453125,-0.0,43.1109504699707,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0154113769531,0.4953456521034241,0.050000000745058,0.0463949516415596,297.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0154113769531,0.4953456521034241,0.050000000745058,0.0488561168313026,298.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0154113769531,0.4953456521034241,0.050000000745058,0.0360849611461162,297.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0154113769531,0.4953456521034241,0.050000000745058,0.0488561168313026,297.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0154113769531,0.4953456521034241,0.050000000745058,0.2317523956298828,293.02557373046875,289.1499938964844,287.931884765625,285.50799560546875,293.7785339355469,298.3669738769531,293.0756225585937,1.0,0.178511381149292,1.0,1.0,0.9348285794258118,1.0,-0.4943486452102661,0.2170260995626449,0.2773225605487823,0.0691940262913703,0.0,0.6499999761581421,0.0,39.138126373291016,25.0,262.7315368652344,-0.0,39.77653121948242,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0154113769531,0.4953456521034241,0.050000000745058,0.0463949516415596,297.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0154113769531,0.4953456521034241,0.050000000745058,0.0488561168313026,298.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0154113769531,0.4953456521034241,0.050000000745058,0.0360849611461162,297.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0154113769531,0.4953456521034241,0.050000000745058,0.0488561168313026,297.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0154113769531,0.4953456521034241,0.050000000745058,0.2317523956298828,293.02557373046875,289.1499938964844,287.931884765625,285.50799560546875,293.7785339355469,298.3669738769531,293.0756225585937,1.0,0.178511381149292,1.0,1.0,0.9348285794258118,1.0,-0.4943486452102661,0.2170260995626449,0.2773225605487823,0.0691940262913703,0.0,0.6499999761581421,0.0,39.138126373291016,25.0,262.7315368652344,-0.0,39.77653121948242,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
