time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205140,298.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.28228759765625,0.8477842807769775,0.1875215470790863,0.1667087227106094,297.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2478332519531,0.542868435382843,0.050000000745058,0.0482967384159565,298.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2801513671875,0.8160415887832642,0.1732878535985946,0.1148119419813156,297.79376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2478332519531,0.542868435382843,0.050000000745058,0.0482967384159565,297.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2478332519531,0.542868435382843,0.050000000745058,0.2290989309549331,293.2726135253906,288.6499938964844,288.10650634765625,285.61846923828125,293.8617858886719,298.3207702636719,293.32177734375,1.0,0.1775307655334472,1.0,1.0,0.8990110158920288,1.0,-0.728668749332428,0.3174468874931335,0.411221832036972,0.121396005153656,0.0,0.6499999761581421,0.0,26.97017478942871,25.0,281.6688842773437,-0.0,55.39922332763672,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.28228759765625,0.8477842807769775,0.1875215470790863,0.1667087227106094,297.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2478332519531,0.542868435382843,0.050000000745058,0.0482967384159565,298.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2801513671875,0.8160415887832642,0.1732878535985946,0.1148119419813156,297.79376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2478332519531,0.542868435382843,0.050000000745058,0.0482967384159565,297.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2478332519531,0.542868435382843,0.050000000745058,0.2290989309549331,293.2726135253906,288.6499938964844,288.10650634765625,285.61846923828125,293.8617858886719,298.3207702636719,293.32177734375,1.0,0.1775307655334472,1.0,1.0,0.8990110158920288,1.0,-0.728668749332428,0.3174468874931335,0.411221832036972,0.121396005153656,0.0,0.6499999761581421,0.0,26.97017478942871,25.0,281.6688842773437,-0.0,55.39922332763672,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.474609375,0.8717111945152283,0.1966065019369125,0.1749972552061081,297.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.458740234375,0.5507805347442627,0.050000000745058,0.0482360944151878,298.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.47418212890625,0.8480811715126038,0.1803852170705795,0.1252021342515945,297.798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.458740234375,0.5507805347442627,0.050000000745058,0.0482360944151878,297.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.458740234375,0.5507805347442627,0.050000000745058,0.2288112640380859,293.47088623046875,288.1499938964844,288.2821044921875,285.72857666015625,293.73468017578125,298.2608337402344,293.4882507324219,1.0,0.1772735267877578,1.0,1.0,0.7314865589141846,1.0,-0.7506150007247925,0.3417907357215881,0.4088242352008819,0.1417796909809112,0.0,0.6499999761581421,0.0,25.65402603149414,25.0,180.2771148681641,-0.0,56.77191925048828,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.474609375,0.8717111945152283,0.1966065019369125,0.1749972552061081,297.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.458740234375,0.5507805347442627,0.050000000745058,0.0482360944151878,298.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.47418212890625,0.8480811715126038,0.1803852170705795,0.1252021342515945,297.798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.458740234375,0.5507805347442627,0.050000000745058,0.0482360944151878,297.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.458740234375,0.5507805347442627,0.050000000745058,0.2288112640380859,293.47088623046875,288.1499938964844,288.2821044921875,285.72857666015625,293.73468017578125,298.2608337402344,293.4882507324219,1.0,0.1772735267877578,1.0,1.0,0.7314865589141846,1.0,-0.7506150007247925,0.3417907357215881,0.4088242352008819,0.1417796909809112,0.0,0.6499999761581421,0.0,25.65402603149414,25.0,180.2771148681641,-0.0,56.77191925048828,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.50457763671875,0.8691009879112244,0.2059897929430008,0.0854836031794548,297.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5018005371094,0.7065325975418091,0.050000000745058,0.0476240254938602,298.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.50457763671875,0.8691009879112244,0.1874751299619674,0.0664872527122497,297.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5018005371094,0.7065325975418091,0.050000000745058,0.0476240254938602,297.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5041809082031,0.9709501266479492,0.1545887291431427,0.5816159248352051,293.504638671875,288.1499938964844,288.3915405273437,285.7966613769531,293.3983459472656,298.1473388671875,293.5030517578125,1.0,0.1816659718751907,1.0,1.0,0.6274858713150024,1.0,-0.9908615946769714,0.4859888553619385,0.504872739315033,0.2397492974996566,0.0,0.6499999761581421,0.0,12.754865646362305,25.0,35.08415222167969,-0.0,77.02435302734375,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4698486328125,0.8970624208450317,0.2142219394445419,0.104063481092453,297.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4781188964844,0.7635800838470459,0.147052064538002,0.0673359706997871,298.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4698486328125,0.8970624208450317,0.1934391260147094,0.0809382647275924,297.8018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4799194335937,0.6812115907669067,0.050000000745058,0.0476688854396343,297.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4693908691406,0.9003432393074036,0.1564944386482238,0.5253699421882629,293.46728515625,287.6499938964844,288.4584655761719,285.8381042480469,293.1065979003906,298.2291564941406,293.4423828125,1.0,0.1835141330957412,1.0,1.0,0.5639621019363403,1.0,-0.9907188415527344,0.525895893573761,0.4648229479789734,0.280963659286499,0.0,0.6499999761581421,0.0,13.92444896697998,45.0,-105.54084777832033,-0.0,78.67414093017578,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.32037353515625,0.8908309936523438,0.2235888838768005,0.0996448993682861,297.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.31378173828125,0.977972149848938,0.1486692726612091,0.1359999030828476,298.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.32037353515625,0.8908309936523438,0.2003989964723587,0.0775015875697135,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.35162353515625,0.6867777109146118,0.050000000745058,0.0476577989757061,297.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.32037353515625,0.8908309936523438,0.1596900671720504,0.4977469146251678,293.31182861328125,287.6499938964844,288.5468444824219,285.8925476074219,292.4446716308594,298.2955627441406,293.2546691894531,1.0,0.1898206919431686,1.0,1.0,0.4801999032497406,1.0,-1.0303157567977903,0.6276047825813293,0.4027109742164612,0.3747442364692688,0.0,0.6499999761581421,0.0,14.141668319702148,45.0,-378.4967346191406,-0.0,86.93289184570312,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9950561523437,0.8922416567802429,0.2318230718374252,0.1006286293268203,297.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.98394775390625,0.9213390946388244,0.1495613157749176,0.1158303171396255,298.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9950561523437,0.8922416567802429,0.206626296043396,0.0782667100429534,297.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0218200683594,0.8554911613464355,0.1417729258537292,0.093517281115055,297.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9950561523437,0.8922416567802429,0.1627989262342453,0.5026608109474182,292.9766540527344,287.1499938964844,288.6352844238281,285.9467468261719,291.4320068359375,298.2942810058594,292.8708190917969,1.0,0.1982928812503814,1.0,1.0,0.3841599225997925,1.0,-1.082199215888977,0.7812207341194153,0.3009785413742065,0.517530620098114,0.0,0.6499999761581421,0.0,14.875362396240234,65.0,-801.7137451171875,-0.0,98.26376342773438,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7642517089844,0.903482973575592,0.2449313849210739,0.1088124588131904,297.7557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7441101074219,0.9815303087234496,0.1522675901651382,0.1442867070436477,298.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7642517089844,0.903482973575592,0.216537669301033,0.0846319124102592,297.7069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74951171875,0.9592589139938354,0.1412939727306366,0.1343794763088226,297.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7642517089844,0.903482973575592,0.1674159616231918,0.5435407757759094,291.7325744628906,286.6499938964844,288.81231689453125,286.0543212890625,289.69775390625,298.2634582519531,291.59698486328125,1.0,0.2216498851776123,1.0,1.0,0.1920799612998962,1.0,-1.2188398838043213,1.1109952926635742,0.1078444868326187,0.8204586505889893,0.0,0.6499999761581421,0.0,17.341455459594727,85.0,-1539.4732666015625,-0.0,139.1151885986328,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7642517089844,0.903482973575592,0.2449313849210739,0.1088124588131904,297.7557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7441101074219,0.9815303087234496,0.1522675901651382,0.1442867070436477,298.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7642517089844,0.903482973575592,0.216537669301033,0.0846319124102592,297.7069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74951171875,0.9592589139938354,0.1412939727306366,0.1343794763088226,297.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7642517089844,0.903482973575592,0.1674159616231918,0.5435407757759094,291.7325744628906,286.6499938964844,288.81231689453125,286.0543212890625,289.69775390625,298.2634582519531,291.59698486328125,1.0,0.2216498851776123,1.0,1.0,0.1920799612998962,1.0,-1.2188398838043213,1.1109952926635742,0.1078444868326187,0.8204586505889893,0.0,0.6499999761581421,0.0,17.341455459594727,85.0,-1539.4732666015625,-0.0,139.1151885986328,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.452392578125,0.9218485951423644,0.2523513436317444,0.1224502027034759,297.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4478759765625,0.9606205224990844,0.1512972116470337,0.1438559889793396,298.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.452392578125,0.9218485951423644,0.2216825634241104,0.0952390432357788,297.61541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.453369140625,0.9318518042564392,0.1390706896781921,0.1325708180665969,297.77960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4496459960937,0.976424753665924,0.1678133457899093,0.7171733379364014,290.4300537109375,286.1499938964844,288.9892272949219,286.1605834960937,288.9798583984375,298.1441345214844,290.3421936035156,1.0,0.2528108656406402,1.0,1.0,0.0,1.0,-1.3954540491104126,1.3954505920410156,3.489215714580496e-06,1.069301962852478,0.0,0.6499999761581421,0.0,21.065174102783203,105.0,-1567.7305908203125,-0.0,213.53640747070312,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.452392578125,0.9218485951423644,0.2523513436317444,0.1224502027034759,297.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4478759765625,0.9606205224990844,0.1512972116470337,0.1438559889793396,298.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.452392578125,0.9218485951423644,0.2216825634241104,0.0952390432357788,297.61541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.453369140625,0.9318518042564392,0.1390706896781921,0.1325708180665969,297.77960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4496459960937,0.976424753665924,0.1678133457899093,0.7171733379364014,290.4300537109375,286.1499938964844,288.9892272949219,286.1605834960937,288.9798583984375,298.1441345214844,290.3421936035156,1.0,0.2528108656406402,1.0,1.0,0.0,1.0,-1.3954540491104126,1.3954505920410156,3.489215714580496e-06,1.069301962852478,0.0,0.6499999761581421,0.0,21.065174102783203,105.0,-1567.7305908203125,-0.0,213.53640747070312,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8338928222656,0.9815316200256348,0.2541721761226654,0.1880789995193481,297.5884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.83892822265625,0.8735532760620117,0.1495697200298309,0.1425282508134842,297.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8335266113281,0.9911624789237976,0.2216960936784744,0.1515148133039474,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8408203125,0.8482176661491394,0.1364933848381042,0.1303539276123047,297.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8389587402344,0.901668906211853,0.1636501103639602,0.7417479753494263,289.83221435546875,286.1462097167969,289.16583251953125,286.2652893066406,289.1596069335937,298.06805419921875,289.8044128417969,1.0,0.2901303172111511,1.0,1.0,0.0,1.0,-1.591908574104309,1.5919064283370972,2.072743882308714e-06,1.225119948387146,0.0,0.6499999761581421,0.0,29.47823905944824,125.0,-901.8358764648438,-0.0,316.4450988769531,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8338928222656,0.9815316200256348,0.2541721761226654,0.1880789995193481,297.5884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.83892822265625,0.8735532760620117,0.1495697200298309,0.1425282508134842,297.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8335266113281,0.9911624789237976,0.2216960936784744,0.1515148133039474,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8408203125,0.8482176661491394,0.1364933848381042,0.1303539276123047,297.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8389587402344,0.901668906211853,0.1636501103639602,0.7417479753494263,289.83221435546875,286.1462097167969,289.16583251953125,286.2652893066406,289.1596069335937,298.06805419921875,289.8044128417969,1.0,0.2901303172111511,1.0,1.0,0.0,1.0,-1.591908574104309,1.5919064283370972,2.072743882308714e-06,1.225119948387146,0.0,0.6499999761581421,0.0,29.47823905944824,125.0,-901.8358764648438,-0.0,316.4450988769531,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,297.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6582946777344,0.9421806931495668,0.2486501038074493,0.2265535593032837,297.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.66314697265625,0.7895880341529846,0.1485451012849807,0.1419494897127151,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.65924072265625,0.8956469297409058,0.2175173163414001,0.1538508236408233,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6643371582031,0.7650701999664307,0.1350020468235016,0.1293411999940872,297.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6622009277344,0.8127261996269226,0.1613718569278717,0.733165979385376,289.6585693359375,286.1211853027344,289.27001953125,286.326416015625,289.26416015625,297.94061279296875,289.6452941894531,1.0,0.3124629855155945,1.0,1.0,0.0,1.0,-1.6658285856246948,1.6658263206481934,2.2622348296863493e-06,1.2858092784881592,0.0,0.6499999761581421,0.0,41.25343704223633,125.0,-594.0560302734375,-0.0,379.775634765625,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6019592285156,0.8594775795936584,0.2460803389549255,0.2237811386585235,297.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6044616699219,0.7287003993988037,0.1478592157363891,0.1418228149414062,297.7967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6024780273437,0.8244110345840454,0.2159338295459747,0.1526373326778412,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6051330566406,0.7065026164054871,0.1339826583862304,0.128904104232788,297.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6039733886719,0.7471732497215271,0.1599812060594558,0.7290709018707275,289.6020202636719,286.1039733886719,289.341796875,286.3681945800781,289.3358459472656,297.8749084472656,289.5943603515625,1.0,0.3255348801612854,1.0,1.0,0.0,1.0,-1.6517761945724487,1.6517739295959473,2.224830495833885e-06,1.2737884521484375,0.0,0.6499999761581421,0.0,55.04671096801758,113.0,-416.4430847167969,-0.0,411.788818359375,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5674743652344,0.8200977444648743,0.2453953027725219,0.2224269062280655,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5684509277344,0.694598913192749,0.1472752094268798,0.1416127383708953,297.7475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5676574707031,0.7853112816810608,0.2151873856782913,0.1520033180713653,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5687255859375,0.670680046081543,0.1329773515462875,0.1283022910356521,297.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5682678222656,0.7132206559181213,0.1586701571941375,0.7244770526885986,289.5675048828125,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.8271789550781,289.5647888183594,1.0,0.3359561264514923,1.0,1.0,0.0,1.0,-1.6428934335708618,1.6428911685943604,2.2020062715455424e-06,1.266711950302124,0.0,0.6499999761581421,0.0,66.81827545166016,113.0,-250.1553955078125,-0.0,439.7494812011719,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5629577636719,0.7998347878456116,0.2463379353284835,0.2228812873363495,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5627746582031,0.6754453182220459,0.1469933092594146,0.1415261626243591,297.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5628967285156,0.7649277448654175,0.2153404951095581,0.1520447731018066,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5627136230469,0.652099609375,0.1322647333145141,0.1278124451637268,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5627746582031,0.6928402781486511,0.1577882617712021,0.7210923433303833,289.5629577636719,286.0619506835937,289.5168762207031,286.4690856933594,289.51092529296875,297.7932434082031,289.5640869140625,1.0,0.3433643579483032,1.0,1.0,0.0,1.0,-1.6387284994125366,1.6387262344360352,2.1913197087997105e-06,1.2633639574050903,0.0,0.6499999761581421,0.0,74.89482879638672,101.0,-126.47502899169922,-0.0,459.8856506347656,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.7948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5955505371094,0.7866635322570801,0.2493684291839599,0.2252885550260543,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5940856933594,0.6619011759757996,0.1470800638198852,0.1416925191879272,297.6708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.59521484375,0.7515645027160645,0.2166221886873245,0.1528529077768325,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5936889648437,0.6389209628105164,0.1317102015018463,0.127373069524765,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.59429931640625,0.6775193214416504,0.1571867018938064,0.7184345722198486,289.5954895019531,286.0309753417969,289.6458740234375,286.5424499511719,289.63995361328125,297.75555419921875,289.60076904296875,1.0,0.350107878446579,1.0,1.0,0.0,1.0,-1.6390645503997805,1.6390622854232788,2.1920996005064808e-06,1.263565182685852,0.0,0.6499999761581421,0.0,81.99635314941406,101.0,2.7280139923095703,-0.0,479.8979187011719,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.7870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6154479980469,0.7852721810340881,0.2507283687591553,0.226426675915718,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6136474609375,0.6598104238510132,0.1472409218549728,0.1418335288763046,297.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.61505126953125,0.749779224395752,0.2172871679067611,0.153280958533287,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6131286621094,0.63673996925354,0.1316463947296142,0.1273024678230285,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6139221191406,0.6749735474586487,0.1571497619152069,0.7181258797645569,289.6153869628906,286.02020263671875,289.6907958984375,286.5677490234375,289.68487548828125,297.7455139160156,289.6217346191406,1.0,0.3515071272850036,1.0,1.0,0.0,1.0,-1.6406573057174685,1.6406551599502563,2.1961363927403e-06,1.2648056745529177,0.0,0.6499999761581421,0.0,83.34078216552734,89.0,36.35680389404297,-0.0,484.6088562011719,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.720703125,0.789762020111084,0.2568893134593963,0.2316404283046722,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7179260253906,0.6599377393722534,0.1484533250331878,0.1427861154079437,297.62890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7200927734375,0.7515941858291626,0.2205720245838165,0.1553898453712463,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7171325683594,0.6356542706489563,0.1319271028041839,0.1273958832025528,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.71832275390625,0.6739361882209778,0.1576724797487259,0.7194012999534607,289.7205505371094,285.97882080078125,289.86328125,286.6639404296875,289.8574523925781,297.7146301269531,289.7298278808594,1.0,0.3535248935222626,1.0,1.0,0.0,1.0,-1.6522319316864014,1.6522296667099,2.225697016910999e-06,1.273892521858215,0.0,0.6499999761581421,0.0,84.37967681884766,77.0,128.1688232421875,-0.0,494.5477294921875,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.720703125,0.789762020111084,0.2568893134593963,0.2316404283046722,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7179260253906,0.6599377393722534,0.1484533250331878,0.1427861154079437,297.62890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7200927734375,0.7515941858291626,0.2205720245838165,0.1553898453712463,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7171325683594,0.6356542706489563,0.1319271028041839,0.1273958832025528,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.71832275390625,0.6739361882209778,0.1576724797487259,0.7194012999534607,289.7205505371094,285.97882080078125,289.86328125,286.6639404296875,289.8574523925781,297.7146301269531,289.7298278808594,1.0,0.3535248935222626,1.0,1.0,0.0,1.0,-1.6522319316864014,1.6522296667099,2.225697016910999e-06,1.273892521858215,0.0,0.6499999761581421,0.0,84.37967681884766,77.0,128.1688232421875,-0.0,494.5477294921875,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.76171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8564147949219,0.8059003353118896,0.2640414834022522,0.2376915514469146,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8530578613281,0.6700197458267212,0.1503883451223373,0.1442934423685073,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.85565185546875,0.7639418244361877,0.2246627062559127,0.1579942852258682,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8520812988281,0.6433869004249573,0.1328867971897125,0.127987340092659,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.853515625,0.6833977699279785,0.1590180844068527,0.7238004207611084,289.85614013671875,285.9378356933594,290.0340576171875,286.7574462890625,290.02838134765625,297.6983947753906,289.8669738769531,1.0,0.3516398072242737,1.0,1.0,0.0,1.0,-1.6704223155975342,1.6704200506210327,2.272703341077431e-06,1.2882132530212402,0.0,0.6499999761581421,0.0,80.53459167480469,65.0,178.7670440673828,-0.0,494.8271179199219,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.76171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8564147949219,0.8059003353118896,0.2640414834022522,0.2376915514469146,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8530578613281,0.6700197458267212,0.1503883451223373,0.1442934423685073,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.85565185546875,0.7639418244361877,0.2246627062559127,0.1579942852258682,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8520812988281,0.6433869004249573,0.1328867971897125,0.127987340092659,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.853515625,0.6833977699279785,0.1590180844068527,0.7238004207611084,289.85614013671875,285.9378356933594,290.0340576171875,286.7574462890625,290.02838134765625,297.6983947753906,289.8669738769531,1.0,0.3516398072242737,1.0,1.0,0.0,1.0,-1.6704223155975342,1.6704200506210327,2.272703341077431e-06,1.2882132530212402,0.0,0.6499999761581421,0.0,80.53459167480469,65.0,178.7670440673828,-0.0,494.8271179199219,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.95953369140625,0.8214887976646423,0.2693255543708801,0.2421467453241348,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9559326171875,0.6818368434906006,0.1520056873559951,0.1455561816692352,297.6006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.95867919921875,0.7777121067047119,0.2277712821960449,0.1599624305963516,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.954833984375,0.6531363129615784,0.1338345557451248,0.1286167651414871,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.95635986328125,0.6948599219322205,0.1602767556905746,0.7281244397163391,289.95916748046875,285.9100036621094,290.1499938964844,286.81988525390625,290.1444091796875,297.692626953125,289.9705505371094,1.0,0.3488815724849701,1.0,1.0,0.0,1.0,-1.6855961084365845,1.6855937242507937,2.3123893697629683e-06,1.300163507461548,0.0,0.6499999761581421,0.0,76.04244232177734,65.0,199.1904296875,-0.0,491.3360595703125,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.76220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0085754394531,0.8297243714332581,0.2718324363231659,0.2442570328712463,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0049133300781,0.6885972619056702,0.1528090089559555,0.146184504032135,297.5975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0077209472656,0.7855163812637329,0.229260116815567,0.1609029173851013,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0037841796875,0.6589149236679077,0.1343324482440948,0.1289556473493576,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0053405761719,0.7014257907867432,0.160925418138504,0.7303892970085144,290.0082092285156,285.8973083496094,290.202880859375,286.8480834960937,290.19732666015625,297.6910705566406,290.01971435546875,1.0,0.3473251760005951,1.0,1.0,0.0,1.0,-1.693138599395752,1.6931363344192505,2.3322750166698825e-06,1.3061033487319946,0.0,0.6499999761581421,0.0,73.61150360107422,53.0,205.9027862548828,-0.0,488.99310302734375,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0880432128906,0.844780445098877,0.2759055197238922,0.2476820349693298,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0843200683594,0.7010858058929443,0.1541491895914077,0.147234097123146,297.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.087158203125,0.7998949885368347,0.231690302491188,0.1624358594417572,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0831604003906,0.6699551939964294,0.1351899206638336,0.1295476704835891,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0847473144531,0.7133859992027283,0.1620297282934188,0.7342805862426758,290.087646484375,285.87725830078125,290.2864685058594,286.8922119140625,290.281005859375,297.6896667480469,290.0993347167969,1.0,0.3445665538311004,1.0,1.0,0.0,1.0,-1.7057337760925293,1.7057313919067385,2.365714408369968e-06,1.3160202503204346,0.0,0.6499999761581421,0.0,69.38397216796875,53.0,214.07330322265625,-0.0,484.5264587402344,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1688842773437,0.8630777597427368,0.2800771296024322,0.251186728477478,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1650695800781,0.715564489364624,0.1555579155683517,0.1483391225337982,297.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1679382324219,0.816433846950531,0.2341884076595306,0.1640096008777618,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.16387939453125,0.6835816502571106,0.1361194103956222,0.1301984637975692,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1654968261719,0.7265363931655884,0.1632127314805984,0.7384867668151855,290.16845703125,285.8573303222656,290.36944580078125,286.9355773925781,290.36407470703125,297.6893615722656,290.18017578125,1.0,0.3415157198905945,1.0,1.0,0.0,1.0,-1.7189887762069702,1.7189863920211792,2.40121971728513e-06,1.326453685760498,0.0,0.6499999761581421,0.0,64.78013610839844,41.0,219.7466735839844,-0.0,479.2769470214844,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3326110839844,0.9134138822555542,0.2886739373207092,0.2584025263786316,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3287658691406,0.7504286766052246,0.1585422307252884,0.1506852060556411,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3316345214844,0.8576639890670776,0.2393460571765899,0.1672541797161102,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3275146484375,0.7194481492042542,0.1381538361310959,0.1316451132297516,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3291320800781,0.761489987373352,0.165766179561615,0.7476534843444824,290.3321228027344,285.8179626464844,290.53350830078125,287.0197448730469,290.5282897949219,297.6913146972656,290.3437805175781,1.0,0.3347791731357574,1.0,1.0,0.0,1.0,-1.7471073865890503,1.7471048831939695,2.477600901329424e-06,1.3485742807388306,0.0,0.6499999761581421,0.0,54.72886657714844,29.0,225.85975646972656,-0.0,466.9483337402344,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3326110839844,0.9134138822555542,0.2886739373207092,0.2584025263786316,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3287658691406,0.7504286766052246,0.1585422307252884,0.1506852060556411,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3316345214844,0.8576639890670776,0.2393460571765899,0.1672541797161102,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3275146484375,0.7194481492042542,0.1381538361310959,0.1316451132297516,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3291320800781,0.761489987373352,0.165766179561615,0.7476534843444824,290.3321228027344,285.8179626464844,290.53350830078125,287.0197448730469,290.5282897949219,297.6913146972656,290.3437805175781,1.0,0.3347791731357574,1.0,1.0,0.0,1.0,-1.7471073865890503,1.7471048831939695,2.477600901329424e-06,1.3485742807388306,0.0,0.6499999761581421,0.0,54.72886657714844,29.0,225.85975646972656,-0.0,466.9483337402344,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4969177246094,0.9909808039665222,0.2975590229034424,0.265855461359024,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4931030273437,0.8089112639427185,0.1617034971714019,0.1531769186258316,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4959411621094,0.9285516142845154,0.2446690052747726,0.1705984771251678,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4918212890625,0.7713363170623779,0.1403724700212478,0.1332456618547439,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4934387207031,0.8198317289352417,0.1685108691453933,0.7575922012329102,290.49639892578125,285.7792358398437,290.6947937011719,287.1003723144531,290.68975830078125,297.6956787109375,290.5078430175781,1.0,0.3274959921836853,1.0,1.0,0.0,1.0,-1.776917815208435,1.776915192604065,2.560147549957037e-06,1.3720053434371948,0.0,0.6499999761581421,0.0,43.87737655639648,25.0,227.47021484375,-0.0,452.7515563964844,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4969177246094,0.9909808039665222,0.2975590229034424,0.265855461359024,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4931030273437,0.8089112639427185,0.1617034971714019,0.1531769186258316,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4959411621094,0.9285516142845154,0.2446690052747726,0.1705984771251678,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4918212890625,0.7713363170623779,0.1403724700212478,0.1332456618547439,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4934387207031,0.8198317289352417,0.1685108691453933,0.7575922012329102,290.49639892578125,285.7792358398437,290.6947937011719,287.1003723144531,290.68975830078125,297.6956787109375,290.5078430175781,1.0,0.3274959921836853,1.0,1.0,0.0,1.0,-1.776917815208435,1.776915192604065,2.560147549957037e-06,1.3720053434371948,0.0,0.6499999761581421,0.0,43.87737655639648,25.0,227.47021484375,-0.0,452.7515563964844,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.65869140625,0.998403549194336,0.3090652823448181,0.240160197019577,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.8480664491653442,0.1649339348077774,0.1560138761997223,297.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6583251953125,0.9798918962478638,0.2500476241111755,0.1741882711648941,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.65435791015625,0.8106495141983032,0.1426585912704467,0.1351925730705261,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559143066406,0.8587836027145386,0.1713556498289108,0.76925128698349,290.6586303710937,285.74127197265625,290.85302734375,287.1772766113281,290.8480834960937,297.71343994140625,290.6695861816406,1.0,0.3210804164409637,1.0,1.0,0.0,1.0,-1.7701045274734497,1.7701019048690796,2.541548610679456e-06,1.366967797279358,0.0,0.6499999761581421,0.0,38.526248931884766,43.0,224.907943725586,-0.0,432.4500427246094,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
