time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207120,297.8191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.65869140625,0.998403549194336,0.3090652823448181,0.240160197019577,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.8480664491653442,0.1649339348077774,0.1560138761997223,297.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6583251953125,0.9798918962478638,0.2500476241111755,0.1741882711648941,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.65435791015625,0.8106495141983032,0.1426585912704467,0.1351925730705261,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559143066406,0.8587836027145386,0.1713556498289108,0.76925128698349,290.6586303710937,285.74127197265625,290.85302734375,287.1772766113281,290.8480834960937,297.71343994140625,290.6695861816406,1.0,0.3210804164409637,1.0,1.0,0.0,1.0,-1.7701045274734497,1.7701019048690796,2.541548610679456e-06,1.366967797279358,0.0,0.6499999761581421,0.0,38.526248931884766,43.0,224.907943725586,-0.0,432.4500427246094,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163757324219,0.9971072673797609,0.3232668042182922,0.2322589308023452,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8136291503906,0.8613483309745789,0.1682951748371124,0.1591149419546127,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8162841796875,0.9934059381484984,0.2555557191371918,0.1779684573411941,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8123779296875,0.8221482634544373,0.145079106092453,0.1374033242464065,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139038085937,0.8718374371528625,0.174460232257843,0.7826566100120544,290.8165283203125,285.7041015625,291.0079345703125,287.250244140625,291.0031433105469,297.75067138671875,290.8275146484375,1.0,0.3237019777297973,1.0,1.0,0.0,1.0,-1.787647366523743,1.7876447439193726,2.590223630249966e-06,1.3804115056991575,0.0,0.6499999761581421,0.0,37.96781539916992,61.0,221.522201538086,-0.0,441.4044799804688,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163757324219,0.9971072673797609,0.3232668042182922,0.2322589308023452,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8136291503906,0.8613483309745789,0.1682951748371124,0.1591149419546127,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8162841796875,0.9934059381484984,0.2555557191371918,0.1779684573411941,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8123779296875,0.8221482634544373,0.145079106092453,0.1374033242464065,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139038085937,0.8718374371528625,0.174460232257843,0.7826566100120544,290.8165283203125,285.7041015625,291.0079345703125,287.250244140625,291.0031433105469,297.75067138671875,290.8275146484375,1.0,0.3237019777297973,1.0,1.0,0.0,1.0,-1.787647366523743,1.7876447439193726,2.590223630249966e-06,1.3804115056991575,0.0,0.6499999761581421,0.0,37.96781539916992,61.0,221.522201538086,-0.0,441.4044799804688,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89532470703125,0.9980085492134094,0.3296111226081848,0.2374642640352249,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.892578125,0.8590331077575684,0.1700189709663391,0.1607545912265777,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89520263671875,0.991486430168152,0.2583558857440948,0.1799258291721344,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8913269042969,0.8196505308151245,0.1463387459516525,0.1386031061410904,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8928527832031,0.8691632151603699,0.1760788708925247,0.789949357509613,290.8954467773437,285.6858215332031,291.08404541015625,287.2851867675781,291.0793762207031,297.7640686035156,290.9063415527344,1.0,0.3278847336769104,1.0,1.0,0.0,1.0,-1.808399677276612,1.8083970546722408,2.648906729518785e-06,1.3966046571731567,0.0,0.6499999761581421,0.0,39.05421447753906,61.0,220.36582946777344,-0.0,457.58544921875,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97412109375,0.9990000128746032,0.3351971209049225,0.2475024759769439,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97125244140625,0.8518451452255249,0.1717656403779983,0.1624432355165481,297.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.973876953125,0.9847016334533693,0.2611776292324066,0.1819194853305816,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97003173828125,0.8125857710838318,0.1476241201162338,0.1398553550243377,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715270996094,0.8614581227302551,0.1777073293924331,0.7974619269371033,290.97412109375,285.66778564453125,291.15924072265625,287.3190612792969,291.1546936035156,297.7719116210937,290.98486328125,1.0,0.3337024450302124,1.0,1.0,0.0,1.0,-1.835393667221069,1.8353909254074097,2.726455704760156e-06,1.4176985025405884,0.0,0.6499999761581421,0.0,40.9552001953125,79.0,219.2040557861328,-0.0,480.6701965332031,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634155273437,0.9990000128746032,0.3406470417976379,0.2634212672710418,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.8391549587249756,0.1737764328718185,0.1644216030836105,297.5855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.9708886742591858,0.2644053399562835,0.1842270940542221,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05914306640625,0.7993887662887573,0.1491105407476425,0.1413391232490539,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06060791015625,0.8480096459388733,0.1795490235090255,0.8061663508415222,291.0632019042969,285.64752197265625,291.2436218261719,287.3563232421875,291.2392272949219,297.7740783691406,291.0736999511719,1.0,0.3420121967792511,1.0,1.0,0.0,1.0,-1.8718870878219604,1.8718842267990112,2.8334152375464328e-06,1.4462261199951172,0.0,0.6499999761581421,0.0,44.11369705200195,79.0,217.705795288086,-0.0,514.762939453125,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.9990000128746032,0.3441499471664428,0.2781975269317627,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.8274162411689758,0.1753139942884445,0.1659595221281051,297.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.9561557173728944,0.2668560147285461,0.1859991997480392,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.7867949604988098,0.1502493321895599,0.1425019651651382,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.835689127445221,0.180924043059349,0.8128112554550171,291.13018798828125,285.63238525390625,291.3066711425781,287.3835754394531,291.3023986816406,297.7711181640625,291.1404724121094,1.0,0.3493917882442474,1.0,1.0,0.0,1.0,-1.9029687643051147,1.902965784072876,2.926390152424574e-06,1.4705097675323486,0.0,0.6499999761581421,0.0,47.2318115234375,97.0,216.3778839111328,-0.0,546.1744995117188,1.0,283.37310791015625,286.9985046386719,288.96630859375,290.0791931152344,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.279774593629892e-21,1.139887296814946e-21,1.139887296814946e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747985839844,0.9810045957565308,0.3350799977779388,0.3062654733657837,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1412353515625,0.7830823659896851,0.1726677864789962,0.1664117276668548,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004333496094,0.8979085087776184,0.2621913254261017,0.1861351132392883,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1622619628906,0.7439603209495544,0.1474227905273437,0.1424878388643264,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13775634765625,0.7906718850135803,0.1773293167352676,0.8119259476661682,287.0931091308594,285.5979919433594,291.45001220703125,287.44354248046875,291.4459228515625,297.6201171875,286.9407043457031,1.0,0.3685137927532196,1.0,1.0,0.0,1.0,-1.9666496515274048,1.9666465520858765,3.107390512013808e-06,1.5101370811462402,0.978054702281952,0.6499999761581421,0.0,57.70733642578125,100.0,10114.2802734375,-0.0,617.5501098632812,1.0,283.3370666503906,287.0608825683594,290.8390197753906,291.47412109375,313.5447082519531,310.8355407714844,283.1499938964844,5420.58056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0951118022203445,1.0,0.0,0.0,0.8397372961044312,0.8397393822669983,4.760956429095131e-08,4.264909267425537,4.264899253845215,9.794588549993932e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3977.15185546875,0.0,24.925243377685547,1895.298828125,0.0,0.0,0.2344095408916473,1.0,0.0,3.0,1.0,0.0
12207600,297.7095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747985839844,0.9810045957565308,0.3350799977779388,0.3062654733657837,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1412353515625,0.7830823659896851,0.1726677864789962,0.1664117276668548,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004333496094,0.8979085087776184,0.2621913254261017,0.1861351132392883,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1622619628906,0.7439603209495544,0.1474227905273437,0.1424878388643264,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13775634765625,0.7906718850135803,0.1773293167352676,0.8119259476661682,287.0931091308594,285.5979919433594,291.45001220703125,287.44354248046875,291.4459228515625,297.6201171875,286.9407043457031,1.0,0.3685137927532196,1.0,1.0,0.0,1.0,-1.9666496515274048,1.9666465520858765,3.107390512013808e-06,1.5101370811462402,0.978054702281952,0.6499999761581421,0.0,57.70733642578125,100.0,10114.2802734375,-0.0,617.5501098632812,1.0,283.3370666503906,287.0608825683594,290.8390197753906,291.47412109375,313.5447082519531,310.8355407714844,283.1499938964844,5420.58056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0951118022203445,1.0,0.0,0.0,0.8397372961044312,0.8397393822669983,4.760956429095131e-08,4.264909267425537,4.264899253845215,9.794588549993932e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3977.15185546875,0.0,24.925243377685547,1895.298828125,0.0,0.0,0.2344095408916473,1.0,0.0,3.0,1.0,0.0
12207660,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.8637878894805908,0.3201534748077392,0.2920701801776886,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00506591796875,0.697441816329956,0.1642986238002777,0.1597721874713897,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.799050509929657,0.2501039803028106,0.1783280968666076,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.659031093120575,0.1391922235488891,0.1360485404729843,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046081542969,0.702062726020813,0.1669390201568603,0.7721439003944397,285.99578857421875,285.5643310546875,291.59033203125,287.49957275390625,291.5860900878906,297.41461181640625,285.96551513671875,1.0,0.3754177987575531,1.0,1.0,0.0,1.0,-1.84650993347168,1.84650719165802,2.760370762189268e-06,1.4275519847869873,0.9747811555862428,0.6499999761581421,0.0,83.14021301269531,88.0,10992.8251953125,-0.0,620.4955444335938,1.0,283.21923828125,285.6795959472656,291.6942749023437,292.5340881347656,313.5447082519531,310.8355407714844,283.1499938964844,9723.4677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.369186133146286,1.0,0.0,0.0,1.124685525894165,1.124688982963562,8.440331811243595e-08,4.265923500061035,4.265913486480713,9.785934707906565e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4068.67333984375,0.0,59.39418411254883,1895.43701171875,0.0,224.39602661132807,0.3088138699531555,1.0,0.0,3.0,1.0,0.0
12207720,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.8637878894805908,0.3201534748077392,0.2920701801776886,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00506591796875,0.697441816329956,0.1642986238002777,0.1597721874713897,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.799050509929657,0.2501039803028106,0.1783280968666076,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.659031093120575,0.1391922235488891,0.1360485404729843,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046081542969,0.702062726020813,0.1669390201568603,0.7721439003944397,285.99578857421875,285.5643310546875,291.59033203125,287.49957275390625,291.5860900878906,297.41461181640625,285.96551513671875,1.0,0.3754177987575531,1.0,1.0,0.0,1.0,-1.84650993347168,1.84650719165802,2.760370762189268e-06,1.4275519847869873,0.9747811555862428,0.6499999761581421,0.0,83.14021301269531,88.0,10992.8251953125,-0.0,620.4955444335938,1.0,283.21923828125,285.6795959472656,291.6942749023437,292.5340881347656,313.5447082519531,310.8355407714844,283.1499938964844,9723.4677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.369186133146286,1.0,0.0,0.0,1.124685525894165,1.124688982963562,8.440331811243595e-08,4.265923500061035,4.265913486480713,9.785934707906565e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4068.67333984375,0.0,59.39418411254883,1895.43701171875,0.0,224.39602661132807,0.3088138699531555,1.0,0.0,3.0,1.0,0.0
12207780,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966247558594,0.8380088210105896,0.3149260580539703,0.2860002219676971,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015991210937,0.6707354187965393,0.1584316492080688,0.1539588570594787,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980895996094,0.7710660696029663,0.2429611980915069,0.1727955490350723,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035217285156,0.634120523929596,0.1331099569797516,0.1300884932279586,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.6724159717559814,0.1591216623783111,0.7355311512947083,285.6976623535156,285.5794677734375,291.7289428710937,287.55230712890625,291.724609375,297.31329345703125,285.6843566894531,1.0,0.3734809160232544,1.0,1.0,0.0,1.0,-1.7744582891464231,1.7744557857513428,2.554135107857292e-06,1.3707331418991089,0.9743067026138306,0.6499999761581421,0.0,90.9098892211914,76.0,11380.560546875,-0.0,593.3052368164062,1.0,283.1704406738281,285.3092346191406,291.2706604003906,292.2864685058594,313.5447082519531,310.8355407714844,283.1499938964844,12963.8134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5196653604507446,1.0,0.0,0.0,1.29863440990448,1.298638939857483,1.1252972598185806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3956.245361328125,0.0,91.42987060546876,1895.4371337890625,0.0,571.079345703125,0.3544129729270935,1.0,0.0,3.0,1.0,0.0
12207840,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966247558594,0.8380088210105896,0.3149260580539703,0.2860002219676971,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015991210937,0.6707354187965393,0.1584316492080688,0.1539588570594787,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980895996094,0.7710660696029663,0.2429611980915069,0.1727955490350723,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035217285156,0.634120523929596,0.1331099569797516,0.1300884932279586,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.6724159717559814,0.1591216623783111,0.7355311512947083,285.6976623535156,285.5794677734375,291.7289428710937,287.55230712890625,291.724609375,297.31329345703125,285.6843566894531,1.0,0.3734809160232544,1.0,1.0,0.0,1.0,-1.7744582891464231,1.7744557857513428,2.554135107857292e-06,1.3707331418991089,0.9743067026138306,0.6499999761581421,0.0,90.9098892211914,76.0,11380.560546875,-0.0,593.3052368164062,1.0,283.1704406738281,285.3092346191406,291.2706604003906,292.2864685058594,313.5447082519531,310.8355407714844,283.1499938964844,12963.8134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5196653604507446,1.0,0.0,0.0,1.29863440990448,1.298638939857483,1.1252972598185806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3956.245361328125,0.0,91.42987060546876,1895.4371337890625,0.0,571.079345703125,0.3544129729270935,1.0,0.0,3.0,1.0,0.0
12207900,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6178894042969,0.8355250358581543,0.3140765428543091,0.2848366796970367,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.621337890625,0.6661350131034851,0.1563564985990524,0.1517748683691024,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6189270019531,0.7669413685798645,0.2407059371471405,0.170975461602211,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226501464844,0.629499614238739,0.1308929920196533,0.12777641415596,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6213073730469,0.6665347218513489,0.1562080532312393,0.7211965322494507,285.61865234375,285.5616149902344,291.797607421875,287.5775146484375,291.7932434082031,297.2837829589844,285.60955810546875,1.0,0.3704770505428314,1.0,1.0,0.0,1.0,-1.748258113861084,1.7482556104660034,2.4814648895699065e-06,1.350032925605774,0.9740587472915648,0.6499999761581421,0.0,91.07678985595705,76.0,11484.390625,-0.0,575.82373046875,1.0,283.1604919433594,285.2122497558594,291.00457763671875,292.0189208984375,313.5447082519531,310.8355407714844,283.1499938964844,14145.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5474662184715271,1.0,0.0,0.0,1.356519341468811,1.3565242290496826,1.2278502481422038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3912.9267578125,0.0,104.20904541015624,1895.4371337890625,0.0,676.1126098632812,0.369556576013565,1.0,0.0,3.0,1.0,0.0
12207960,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.8368948101997375,0.3138757646083832,0.284335047006607,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5675048828125,0.6649991869926453,0.1547105610370636,0.1499780416488647,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658569335937,0.7666314244270325,0.2390258908271789,0.1695777773857116,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56842041015625,0.6278708577156067,0.1290919929742813,0.125838354229927,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5675048828125,0.6642459630966187,0.1538116335868835,0.7091094851493835,285.5657043457031,285.5895690917969,291.8658447265625,287.6018981933594,291.8614501953125,297.26318359375,285.5595397949219,1.0,0.3665728867053985,1.0,1.0,0.0,1.0,-1.726974368095398,1.726971983909607,2.423353180347476e-06,1.333204984664917,0.9732332825660706,0.6499999761581421,0.0,89.62800598144531,64.0,11561.94921875,-0.0,557.2573852539062,1.0,283.1552429199219,285.1470031738281,290.7896728515625,291.7762145996094,313.5447082519531,310.8355407714844,283.1499938964844,15074.9970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5537785291671753,1.0,0.0,0.0,1.4003905057907104,1.400395750999451,1.3085542605040248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3884.409423828125,0.0,114.6502456665039,1895.4371337890625,0.0,702.529541015625,0.3810239136219024,1.0,0.0,3.0,1.0,0.0
12208020,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101623535156,0.8479796648025513,0.3146942257881164,0.2845248579978943,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111083984375,0.6702712178230286,0.1523708403110504,0.147265076637268,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51043701171875,0.7742376327514648,0.2368302196264267,0.1676353365182876,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.511474609375,0.6311256289482117,0.1264117062091827,0.1228111311793327,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111083984375,0.667435348033905,0.1501801460981369,0.6901475787162781,285.5103759765625,285.5946960449219,292.0010070800781,287.6483459472656,291.99658203125,297.2393798828125,285.5079040527344,1.0,0.356920063495636,1.0,1.0,0.0,1.0,-1.6952035427093506,1.6952011585235596,2.338148533453932e-06,1.3080639839172363,0.9719363451004028,0.6499999761581421,0.0,83.49101257324219,52.0,11700.9482421875,-0.0,518.7679443359375,1.0,283.1512451171875,285.0767517089844,290.55877685546875,291.4761962890625,313.5447082519531,310.8355407714844,283.1499938964844,16343.5126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.531501054763794,1.0,0.0,0.0,1.4581198692321775,1.4581255912780762,1.4186650787451074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3829.65380859375,0.0,129.42178344726562,1895.4371337890625,0.0,613.624755859375,0.3961009979248047,1.0,0.0,3.0,1.0,0.0
12208080,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101623535156,0.8479796648025513,0.3146942257881164,0.2845248579978943,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111083984375,0.6702712178230286,0.1523708403110504,0.147265076637268,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51043701171875,0.7742376327514648,0.2368302196264267,0.1676353365182876,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.511474609375,0.6311256289482117,0.1264117062091827,0.1228111311793327,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111083984375,0.667435348033905,0.1501801460981369,0.6901475787162781,285.5103759765625,285.5946960449219,292.0010070800781,287.6483459472656,291.99658203125,297.2393798828125,285.5079040527344,1.0,0.356920063495636,1.0,1.0,0.0,1.0,-1.6952035427093506,1.6952011585235596,2.338148533453932e-06,1.3080639839172363,0.9719363451004028,0.6499999761581421,0.0,83.49101257324219,52.0,11700.9482421875,-0.0,518.7679443359375,1.0,283.1512451171875,285.0767517089844,290.55877685546875,291.4761962890625,313.5447082519531,310.8355407714844,283.1499938964844,16343.5126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.531501054763794,1.0,0.0,0.0,1.4581198692321775,1.4581255912780762,1.4186650787451074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3829.65380859375,0.0,129.42178344726562,1895.4371337890625,0.0,613.624755859375,0.3961009979248047,1.0,0.0,3.0,1.0,0.0
12208140,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4959411621094,0.8582815527915955,0.3156041502952575,0.2850625514984131,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.6768092513084412,0.151456817984581,0.1461205631494522,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.7823877334594727,0.2360470294952392,0.1668750792741775,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967041015625,0.6359887719154358,0.1252960413694381,0.1214780956506729,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965209960937,0.6728636622428894,0.1486308127641677,0.681755542755127,285.4960632324219,285.5722045898437,292.0759582519531,287.6730041503906,292.071533203125,297.2325134277344,285.4946594238281,1.0,0.350788414478302,1.0,1.0,0.0,1.0,-1.6818828582763672,1.6818805932998655,2.3029735984891886e-06,1.29751455783844,0.9714429974555968,0.6499999761581421,0.0,78.8444595336914,52.0,11764.994140625,-0.0,497.067138671875,1.0,283.1505432128906,285.0572204589844,290.5278625488281,291.4161376953125,313.5447082519531,310.8355407714844,283.1499938964844,16802.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122823119163513,1.0,0.0,0.0,1.4784724712371826,1.4784783124923706,1.4585451424409257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3823.41015625,0.0,134.91722106933594,1895.4371337890625,0.0,546.0708618164062,0.4014129042625427,1.0,0.0,3.0,1.0,0.0
12208200,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48956298828125,0.8683828711509705,0.3164644837379455,0.2856228053569793,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898986816406,0.6835905313491821,0.1508775353431701,0.1453551352024078,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4896545410156,0.7905703186988831,0.2355768382549286,0.1663847118616104,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900207519531,0.6412255764007568,0.1245560273528099,0.1205613762140274,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898986816406,0.6787848472595215,0.1475826054811477,0.6759535074234009,285.4896545410156,285.594970703125,292.13446044921875,287.69171142578125,292.1300354003906,297.22918701171875,285.48883056640625,1.0,0.3457187116146087,1.0,1.0,0.0,1.0,-1.6729789972305298,1.6729767322540283,2.279642558278283e-06,1.2904601097106934,0.970639169216156,0.6499999761581421,0.0,74.81539154052734,40.0,11811.052734375,-0.0,480.1075744628906,1.0,283.1502685546875,285.04754638671875,290.5372009277344,291.4093322753906,313.5447082519531,310.8355407714844,283.1499938964844,17076.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4980937540531158,1.0,0.0,0.0,1.4904383420944214,1.490444302558899,1.48224998497426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3827.11474609375,0.0,138.21963500976562,1895.4371337890625,0.0,501.109619140625,0.4045350253582001,1.0,0.0,3.0,1.0,0.0
12208260,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855651855469,0.8986122012138367,0.3187592923641205,0.2872143387794494,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48553466796875,0.7045896053314209,0.1498988419771194,0.1439440548419952,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48553466796875,0.8148642778396606,0.234841912984848,0.1655157953500747,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48553466796875,0.6584896445274353,0.1232114434242248,0.1188035607337951,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48553466796875,0.6979174613952637,0.1456087082624435,0.6646934747695923,285.48553466796875,285.59051513671875,292.26611328125,287.73211669921875,292.2616882324219,297.2261962890625,285.4855651855469,1.0,0.3335638046264648,1.0,1.0,0.0,1.0,-1.6565202474594116,1.6565179824829102,2.2368963072949555e-06,1.2774133682250977,0.9694849252700806,0.6499999761581421,0.0,64.83575439453125,28.0,11907.2255859375,-0.0,442.0599060058594,1.0,283.1500549316406,285.0380249023437,290.62286376953125,291.478759765625,313.5447082519531,310.8355407714844,283.1499938964844,17488.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753438830375671,1.0,0.0,0.0,1.5083110332489014,1.5083171129226685,1.5180120271907074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3852.043701171875,0.0,143.25192260742188,1895.4371337890625,0.0,436.7909851074219,0.4091973304748535,1.0,0.0,3.0,1.0,0.0
12208320,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855651855469,0.8986122012138367,0.3187592923641205,0.2872143387794494,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48553466796875,0.7045896053314209,0.1498988419771194,0.1439440548419952,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48553466796875,0.8148642778396606,0.234841912984848,0.1655157953500747,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48553466796875,0.6584896445274353,0.1232114434242248,0.1188035607337951,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48553466796875,0.6979174613952637,0.1456087082624435,0.6646934747695923,285.48553466796875,285.59051513671875,292.26611328125,287.73211669921875,292.2616882324219,297.2261962890625,285.4855651855469,1.0,0.3335638046264648,1.0,1.0,0.0,1.0,-1.6565202474594116,1.6565179824829102,2.2368963072949555e-06,1.2774133682250977,0.9694849252700806,0.6499999761581421,0.0,64.83575439453125,28.0,11907.2255859375,-0.0,442.0599060058594,1.0,283.1500549316406,285.0380249023437,290.62286376953125,291.478759765625,313.5447082519531,310.8355407714844,283.1499938964844,17488.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753438830375671,1.0,0.0,0.0,1.5083110332489014,1.5083171129226685,1.5180120271907074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3852.043701171875,0.0,143.25192260742188,1895.4371337890625,0.0,436.7909851074219,0.4091973304748535,1.0,0.0,3.0,1.0,0.0
12208380,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.9449089765548706,0.321360170841217,0.289091944694519,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4896850585937,0.732367217540741,0.1492342203855514,0.142841175198555,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48980712890625,0.8469855189323425,0.2343967705965042,0.1648602336645126,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4895935058594,0.6855770945549011,0.1221882030367851,0.1173588782548904,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4896850585937,0.724821925163269,0.1440097242593765,0.6552133560180664,285.4898376464844,285.5814514160156,292.39599609375,287.7695617675781,292.3916015625,297.22705078125,285.49029541015625,1.0,0.3207592666149139,1.0,1.0,0.0,1.0,-1.6435449123382568,1.643542766571045,2.2035462734493194e-06,1.2671219110488892,0.9685841798782348,0.6499999761581421,0.0,54.21316146850586,25.0,11996.09375,-0.0,404.860595703125,1.0,283.1500244140625,285.0386047363281,290.73162841796875,291.591552734375,313.5447082519531,310.8355407714844,283.1499938964844,17718.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4678773581981659,1.0,0.0,0.0,1.5182089805603027,1.5182151794433594,1.538000731216016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3882.82763671875,0.0,146.0906524658203,1895.4371337890625,0.0,417.5695190429688,0.4117786586284637,1.0,0.0,3.0,1.0,0.0
12208440,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.9449089765548706,0.321360170841217,0.289091944694519,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4896850585937,0.732367217540741,0.1492342203855514,0.142841175198555,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48980712890625,0.8469855189323425,0.2343967705965042,0.1648602336645126,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4895935058594,0.6855770945549011,0.1221882030367851,0.1173588782548904,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4896850585937,0.724821925163269,0.1440097242593765,0.6552133560180664,285.4898376464844,285.5814514160156,292.39599609375,287.7695617675781,292.3916015625,297.22705078125,285.49029541015625,1.0,0.3207592666149139,1.0,1.0,0.0,1.0,-1.6435449123382568,1.643542766571045,2.2035462734493194e-06,1.2671219110488892,0.9685841798782348,0.6499999761581421,0.0,54.21316146850586,25.0,11996.09375,-0.0,404.860595703125,1.0,283.1500244140625,285.0386047363281,290.73162841796875,291.591552734375,313.5447082519531,310.8355407714844,283.1499938964844,17718.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4678773581981659,1.0,0.0,0.0,1.5182089805603027,1.5182151794433594,1.538000731216016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3882.82763671875,0.0,146.0906524658203,1895.4371337890625,0.0,417.5695190429688,0.4117786586284637,1.0,0.0,3.0,1.0,0.0
12208500,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939270019531,0.9682183861732484,0.3227366507053375,0.2901391983032226,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.7466765642166138,0.1489819884300232,0.1424078196287155,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.49383544921875,0.8647340536117554,0.234242632985115,0.1646118313074112,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935607910156,0.7003529071807861,0.1217611879110336,0.1167585030198097,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.7381004691123962,0.1433045566082,0.6511077284812927,285.4938659667969,285.5583190917969,292.4602355957031,287.7872314453125,292.45587158203125,297.22833251953125,285.4945373535156,1.0,0.3154723346233368,1.0,1.0,0.0,1.0,-1.6383323669433594,1.6383302211761477,2.190224677178776e-06,1.2629772424697876,0.9684265851974488,0.6499999761581421,0.0,49.744747161865234,25.0,12040.2041015625,-0.0,389.5152282714844,1.0,283.1499938964844,285.041259765625,290.7791442871094,291.6453857421875,313.5447082519531,310.8355407714844,283.1499938964844,17791.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686215221881866,1.0,0.0,0.0,1.5213245153427124,1.521330714225769,1.5443194456565834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3896.48193359375,0.0,146.9918975830078,1895.4371337890625,0.0,419.4463806152344,0.4125911295413971,1.0,0.0,3.0,1.0,0.0
12208560,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4990234375,0.988344430923462,0.3241470456123352,0.2912433445453644,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986877441406,0.7618030309677124,0.1487667262554168,0.1420374512672424,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.8833923935890198,0.2341170310974121,0.1644040495157241,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.715006947517395,0.1213747560977935,0.1162244230508804,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986877441406,0.7519214153289795,0.1426427662372589,0.647334635257721,285.4989318847656,285.56787109375,292.5240478515625,287.80419921875,292.51971435546875,297.2298889160156,285.4997253417969,1.0,0.3107025921344757,1.0,1.0,0.0,1.0,-1.6337921619415283,1.6337900161743164,2.1786647721455665e-06,1.2593687772750854,0.9680359959602356,0.6499999761581421,0.0,45.852386474609375,25.0,12084.5673828125,-0.0,376.225341796875,1.0,283.1499938964844,285.04510498046875,290.8178405761719,291.6915588378906,313.5447082519531,310.8355407714844,283.1499938964844,17844.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711931347846985,1.0,0.0,0.0,1.5236191749572754,1.523625373840332,1.5489816007629997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3907.9501953125,0.0,147.65802001953125,1895.4371337890625,0.0,425.9976806640625,0.4131894707679748,1.0,0.0,3.0,1.0,0.0
12208620,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041198730469,0.9990000128746032,0.3282547891139984,0.2813001871109009,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042419433594,0.7819271087646484,0.1483833491802215,0.1415006667375564,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041809082031,0.9079852104187012,0.2338862419128418,0.1641215831041336,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5043029785156,0.7317410111427307,0.1206605061888694,0.1153705790638923,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042724609375,0.769750714302063,0.1413922011852264,0.6408488750457764,285.504150390625,285.54986572265625,292.6502990722656,287.8360290527344,292.6459655761719,297.2388916015625,285.50360107421875,1.0,0.3029295206069946,1.0,1.0,0.0,1.0,-1.6120988130569458,1.6120967864990234,2.124186039509368e-06,1.2423210144042969,0.9678015112876892,0.6499999761581421,0.0,41.27840042114258,25.0,12112.671875,-0.0,352.1891174316406,1.0,283.1499938964844,285.0479431152344,290.8694763183594,291.7567138671875,313.5447082519531,310.8355407714844,283.1499938964844,17914.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783276617527008,1.0,0.0,0.0,1.5266114473342896,1.5266176462173462,1.5550716625511998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3922.675537109375,0.0,148.52969360351562,1895.4371337890625,0.0,444.7210083007813,0.4139696955680847,1.0,0.0,3.0,1.0,0.0
12208680,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041198730469,0.9990000128746032,0.3282547891139984,0.2813001871109009,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042419433594,0.7819271087646484,0.1483833491802215,0.1415006667375564,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041809082031,0.9079852104187012,0.2338862419128418,0.1641215831041336,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5043029785156,0.7317410111427307,0.1206605061888694,0.1153705790638923,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042724609375,0.769750714302063,0.1413922011852264,0.6408488750457764,285.504150390625,285.54986572265625,292.6502990722656,287.8360290527344,292.6459655761719,297.2388916015625,285.50360107421875,1.0,0.3029295206069946,1.0,1.0,0.0,1.0,-1.6120988130569458,1.6120967864990234,2.124186039509368e-06,1.2423210144042969,0.9678015112876892,0.6499999761581421,0.0,41.27840042114258,25.0,12112.671875,-0.0,352.1891174316406,1.0,283.1499938964844,285.0479431152344,290.8694763183594,291.7567138671875,313.5447082519531,310.8355407714844,283.1499938964844,17914.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783276617527008,1.0,0.0,0.0,1.5266114473342896,1.5266176462173462,1.5550716625511998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3922.675537109375,0.0,148.52969360351562,1895.4371337890625,0.0,444.7210083007813,0.4139696955680847,1.0,0.0,3.0,1.0,0.0
12208740,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998779296875,0.9990000128746032,0.3356382846832275,0.2669508755207062,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999694824219,0.7952529788017273,0.148036777973175,0.1410711407661438,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.9257665872573853,0.233648881316185,0.1638882905244827,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5,0.7422613501548767,0.1200000792741775,0.1146400570869445,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999694824219,0.7812026739120483,0.1402859538793563,0.6352584362030029,285.4999084472656,285.5276184082031,292.77471923828125,287.8652038574219,292.7703857421875,297.26617431640625,285.4996337890625,1.0,0.2964232265949249,1.0,1.0,0.0,1.0,-1.5864543914794922,1.5864523649215698,2.0606396446964936e-06,1.2219330072402954,0.9677419066429138,0.6499999761581421,0.0,38.43312072753906,28.0,12105.759765625,-0.0,331.4817810058594,1.0,283.1499938964844,285.04425048828125,290.8926696777344,291.7864074707031,313.5447082519531,310.8355407714844,283.1499938964844,17953.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840593636035919,1.0,0.0,0.0,1.52823805809021,1.5282442569732666,1.5583873391733505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3928.1123046875,0.0,149.00497436523438,1895.4371337890625,0.0,460.3686828613281,0.414393812417984,1.0,0.0,3.0,1.0,0.0
12208800,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998779296875,0.9990000128746032,0.3356382846832275,0.2669508755207062,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999694824219,0.7952529788017273,0.148036777973175,0.1410711407661438,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.9257665872573853,0.233648881316185,0.1638882905244827,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5,0.7422613501548767,0.1200000792741775,0.1146400570869445,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999694824219,0.7812026739120483,0.1402859538793563,0.6352584362030029,285.4999084472656,285.5276184082031,292.77471923828125,287.8652038574219,292.7703857421875,297.26617431640625,285.4996337890625,1.0,0.2964232265949249,1.0,1.0,0.0,1.0,-1.5864543914794922,1.5864523649215698,2.0606396446964936e-06,1.2219330072402954,0.9677419066429138,0.6499999761581421,0.0,38.43312072753906,28.0,12105.759765625,-0.0,331.4817810058594,1.0,283.1499938964844,285.04425048828125,290.8926696777344,291.7864074707031,313.5447082519531,310.8355407714844,283.1499938964844,17953.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840593636035919,1.0,0.0,0.0,1.52823805809021,1.5282442569732666,1.5583873391733505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3928.1123046875,0.0,149.00497436523438,1895.4371337890625,0.0,460.3686828613281,0.414393812417984,1.0,0.0,3.0,1.0,0.0
12208860,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50103759765625,0.9990000128746032,0.3438164293766022,0.2579130530357361,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009155273437,0.8038649559020996,0.1477438509464264,0.1407261490821838,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010070800781,0.9375970363616944,0.2334423959255218,0.1636975109577179,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008544921875,0.7489431500434875,0.1194046512246131,0.1140063628554344,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008850097656,0.7883177995681763,0.1393427401781082,0.6305964589118958,285.5010070800781,285.5011901855469,292.89727783203125,287.8917541503906,292.8929443359375,297.2975158691406,285.5013122558594,1.0,0.2922383546829223,1.0,1.0,0.0,1.0,-1.5685985088348389,1.568596601486206,2.01701300284185e-06,1.207644820213318,0.9680894613265992,0.6499999761581421,0.0,36.69560623168945,31.0,12131.814453125,-0.0,318.0685729980469,1.0,283.1499938964844,285.0461120605469,290.90545654296875,291.8016967773437,313.5447082519531,310.8355407714844,283.1499938964844,17974.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4867660403251648,1.0,0.0,0.0,1.529138445854187,1.5291446447372437,1.5602240921452906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3932.08203125,0.0,149.26849365234375,1895.4371337890625,0.0,467.9526977539063,0.4146285653114319,1.0,0.0,3.0,1.0,0.0
12208920,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50103759765625,0.9990000128746032,0.3438164293766022,0.2579130530357361,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009155273437,0.8038649559020996,0.1477438509464264,0.1407261490821838,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010070800781,0.9375970363616944,0.2334423959255218,0.1636975109577179,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008544921875,0.7489431500434875,0.1194046512246131,0.1140063628554344,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008850097656,0.7883177995681763,0.1393427401781082,0.6305964589118958,285.5010070800781,285.5011901855469,292.89727783203125,287.8917541503906,292.8929443359375,297.2975158691406,285.5013122558594,1.0,0.2922383546829223,1.0,1.0,0.0,1.0,-1.5685985088348389,1.568596601486206,2.01701300284185e-06,1.207644820213318,0.9680894613265992,0.6499999761581421,0.0,36.69560623168945,31.0,12131.814453125,-0.0,318.0685729980469,1.0,283.1499938964844,285.0461120605469,290.90545654296875,291.8016967773437,313.5447082519531,310.8355407714844,283.1499938964844,17974.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4867660403251648,1.0,0.0,0.0,1.529138445854187,1.5291446447372437,1.5602240921452906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3932.08203125,0.0,149.26849365234375,1895.4371337890625,0.0,467.9526977539063,0.4146285653114319,1.0,0.0,3.0,1.0,0.0
