time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208980,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082397460937,0.9990000128746032,0.3514945209026336,0.253620833158493,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50799560546875,0.8077366352081299,0.1475075930356979,0.1404649913311004,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081787109375,0.9430378675460817,0.2332791537046432,0.1635583192110061,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50787353515625,0.7516447901725769,0.1188744604587555,0.1134649887681007,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079345703125,0.7909339070320129,0.1385012567043304,0.6266143918037415,285.5081787109375,285.4707336425781,293.0179748535156,287.915771484375,293.013671875,297.3240966796875,285.5089111328125,1.0,0.2899048924446106,1.0,1.0,0.0,1.0,-1.557530164718628,1.5575282573699951,1.9901885934814345e-06,1.1987155675888062,0.968991219997406,0.6499999761581421,0.0,35.85518264770508,34.0,12190.4228515625,-0.0,310.5209350585937,1.0,283.1499938964844,285.0539245605469,290.9203796386719,291.8184509277344,313.5447082519531,310.8355407714844,283.1499938964844,17985.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4875743389129638,1.0,0.0,0.0,1.5296329259872437,1.5296392440795898,1.5612334891557114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3937.958984375,0.0,149.41336059570312,1895.4371337890625,0.0,470.2422180175781,0.4147575199604034,1.0,0.0,3.0,1.0,0.0
12209040,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082397460937,0.9990000128746032,0.3514945209026336,0.253620833158493,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50799560546875,0.8077366352081299,0.1475075930356979,0.1404649913311004,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081787109375,0.9430378675460817,0.2332791537046432,0.1635583192110061,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50787353515625,0.7516447901725769,0.1188744604587555,0.1134649887681007,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079345703125,0.7909339070320129,0.1385012567043304,0.6266143918037415,285.5081787109375,285.4707336425781,293.0179748535156,287.915771484375,293.013671875,297.3240966796875,285.5089111328125,1.0,0.2899048924446106,1.0,1.0,0.0,1.0,-1.557530164718628,1.5575282573699951,1.9901885934814345e-06,1.1987155675888062,0.968991219997406,0.6499999761581421,0.0,35.85518264770508,34.0,12190.4228515625,-0.0,310.5209350585937,1.0,283.1499938964844,285.0539245605469,290.9203796386719,291.8184509277344,313.5447082519531,310.8355407714844,283.1499938964844,17985.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4875743389129638,1.0,0.0,0.0,1.5296329259872437,1.5296392440795898,1.5612334891557114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3937.958984375,0.0,149.41336059570312,1895.4371337890625,0.0,470.2422180175781,0.4147575199604034,1.0,0.0,3.0,1.0,0.0
12209100,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137023925781,0.9990000128746032,0.3550197780132293,0.2530877888202667,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133972167969,0.8080762028694153,0.1474103927612304,0.1403637826442718,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5136108398437,0.9436305165290833,0.2332122772932052,0.1635064333677292,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51324462890625,0.7516149282455444,0.1186338737607002,0.1132269576191902,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133361816406,0.7906743884086609,0.1380998194217682,0.6247791051864624,285.5136108398437,285.4432983398437,293.0776062011719,287.9268798828125,293.0733337402344,297.3346252441406,285.5145568847656,1.0,0.289347380399704,1.0,1.0,0.0,1.0,-1.5542157888412476,1.5542137622833252,1.982154799406999e-06,1.1960002183914185,0.969801425933838,0.6499999761581421,0.0,35.71347427368164,34.0,12230.4951171875,-0.0,308.57061767578125,1.0,283.1499938964844,285.0596618652344,290.9299621582031,291.82940673828125,313.5447082519531,310.8355407714844,283.1499938964844,17989.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4877869188785553,1.0,0.0,0.0,1.5297859907150269,1.5297921895980835,1.5615458437423513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3941.865234375,0.0,149.4582061767578,1895.4371337890625,0.0,470.8462219238281,0.4147973954677582,1.0,0.0,3.0,1.0,0.0
12209160,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5202331542969,0.9990000128746032,0.3583123087882995,0.2535102367401123,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5198669433594,0.8074917793273926,0.1473262161016464,0.1402805298566818,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201416015625,0.9429792165756226,0.233153223991394,0.1634644120931625,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196838378906,0.7507724165916443,0.1184090450406074,0.1130093559622764,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51983642578125,0.7894770503044128,0.1377027630805969,0.6230006217956543,285.5201416015625,285.43634033203125,293.13677978515625,287.9373474121094,293.1325378417969,297.3431701660156,285.521240234375,1.0,0.2891409993171692,1.0,1.0,0.0,1.0,-1.552174687385559,1.5521726608276367,1.977174861167441e-06,1.194289207458496,0.9705831408500672,0.6499999761581421,0.0,35.73151016235352,37.0,12276.8701171875,-0.0,307.651611328125,1.0,283.1499938964844,285.0664978027344,290.940673828125,291.84210205078125,313.5447082519531,310.8355407714844,283.1499938964844,17992.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4881230890750885,1.0,0.0,0.0,1.5298988819122314,1.5299052000045776,1.561776485914379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3946.3154296875,0.0,149.49131774902344,1895.4371337890625,0.0,471.8030700683594,0.4148268401622772,1.0,0.0,3.0,1.0,0.0
12209220,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5359191894531,0.9990000128746032,0.3642292618751526,0.2567351758480072,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53546142578125,0.8039690852165222,0.1471926569938659,0.1401612907648086,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53582763671875,0.938536524772644,0.2330527901649475,0.1634038239717483,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.747096061706543,0.1180027425289154,0.1126292571425437,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.535400390625,0.7847310900688171,0.1369075924158096,0.6195254325866699,285.53582763671875,285.3981628417969,293.253662109375,287.95660400390625,293.2494812011719,297.3545837402344,285.53717041015625,1.0,0.2896022796630859,1.0,1.0,0.0,1.0,-1.5512003898620603,1.5511983633041382,1.974633505597012e-06,1.1933211088180542,0.972926378250122,0.6499999761581421,0.0,36.17184829711914,40.0,12384.962890625,-0.0,308.3536682128906,1.0,283.1499938964844,285.0827331542969,290.9635009765625,291.8705444335937,313.5447082519531,310.8355407714844,283.1499938964844,17995.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4894850850105285,1.0,0.0,0.0,1.5300472974777222,1.5300534963607788,1.56207931922836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3956.2119140625,0.0,149.53480529785156,1895.4371337890625,0.0,475.70025634765625,0.4148655235767364,1.0,0.0,3.0,1.0,0.0
12209280,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5359191894531,0.9990000128746032,0.3642292618751526,0.2567351758480072,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53546142578125,0.8039690852165222,0.1471926569938659,0.1401612907648086,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53582763671875,0.938536524772644,0.2330527901649475,0.1634038239717483,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.747096061706543,0.1180027425289154,0.1126292571425437,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.535400390625,0.7847310900688171,0.1369075924158096,0.6195254325866699,285.53582763671875,285.3981628417969,293.253662109375,287.95660400390625,293.2494812011719,297.3545837402344,285.53717041015625,1.0,0.2896022796630859,1.0,1.0,0.0,1.0,-1.5512003898620603,1.5511983633041382,1.974633505597012e-06,1.1933211088180542,0.972926378250122,0.6499999761581421,0.0,36.17184829711914,40.0,12384.962890625,-0.0,308.3536682128906,1.0,283.1499938964844,285.0827331542969,290.9635009765625,291.8705444335937,313.5447082519531,310.8355407714844,283.1499938964844,17995.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4894850850105285,1.0,0.0,0.0,1.5300472974777222,1.5300534963607788,1.56207931922836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3956.2119140625,0.0,149.53480529785156,1895.4371337890625,0.0,475.70025634765625,0.4148655235767364,1.0,0.0,3.0,1.0,0.0
12209340,297.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5474548339844,0.9990000128746032,0.3675603866577148,0.2602246701717376,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469665527344,0.8002925515174866,0.1471297740936279,0.1401156485080719,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473327636719,0.9337626099586488,0.2329982668161392,0.1633789092302322,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54669189453125,0.7435862421989441,0.1177717000246048,0.1124226003885269,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.546875,0.7802882790565491,0.1363918185234069,0.6173214316368103,285.5473327636719,285.3612670898437,293.3274841308594,287.9677429199219,293.3233337402344,297.3581848144531,285.548828125,1.0,0.2904311120510101,1.0,1.0,0.0,1.0,-1.552409052848816,1.552407145500183,1.9773760868702084e-06,1.1941503286361694,0.9749659299850464,0.6499999761581421,0.0,36.70945358276367,40.0,12463.14453125,-0.0,310.34716796875,1.0,283.1499938964844,285.0946350097656,290.9778747558594,291.8895874023437,313.5447082519531,310.8355407714844,283.1499938964844,17997.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4909111261367798,1.0,0.0,0.0,1.5301052331924438,1.53011155128479,1.562197837756685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3962.865478515625,0.0,149.55181884765625,1895.4371337890625,0.0,479.8160705566406,0.4148806631565094,1.0,0.0,3.0,1.0,0.0
12209400,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5543518066406,0.9990000128746032,0.3692899048328399,0.2625801861286163,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538024902344,0.7978394031524658,0.1471012979745865,0.1400993466377258,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55419921875,0.9305397272109984,0.232970044016838,0.1633687168359756,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55352783203125,0.7413105368614197,0.1176507920026779,0.1123177930712699,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537109375,0.7774121165275574,0.1360980421304702,0.6160794496536255,285.55419921875,285.3563232421875,293.3686218261719,287.9736022949219,293.3645324707031,297.35906982421875,285.5557556152344,1.0,0.2910490036010742,1.0,1.0,0.0,1.0,-1.5535860061645508,1.5535839796066284,1.9801032067334745e-06,1.1950072050094604,0.9760842323303224,0.6499999761581421,0.0,37.08818435668945,43.0,12509.521484375,-0.0,311.90850830078125,1.0,283.1499938964844,285.1017150878906,290.9855041503906,291.9001159667969,313.5447082519531,310.8355407714844,283.1499938964844,17997.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918827414512634,1.0,0.0,0.0,1.5301300287246704,1.5301363468170166,1.562248570508018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3966.600341796875,0.0,149.55909729003906,1895.4371337890625,0.0,482.6413269042969,0.4148871302604675,1.0,0.0,3.0,1.0,0.0
12209460,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748596191406,0.9990000128746032,0.3735182583332062,0.2705491483211517,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5742492675781,0.7897177934646606,0.1470498740673065,0.1400910466909408,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5746765136719,0.919803023338318,0.2329009175300598,0.1633547991514206,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5739440917969,0.7339929342269897,0.1173516511917114,0.1120722591876983,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741577148437,0.7681770920753479,0.1352656930685043,0.6126073002815247,285.5746765136719,285.3109130859375,293.4816589355469,287.9884338378906,293.4776306152344,297.3572998046875,285.5763854980469,1.0,0.2933311462402344,1.0,1.0,0.0,1.0,-1.5586662292480469,1.5586642026901243,1.9920630620617885e-06,1.1988497972488403,0.9801864624023438,0.6499999761581421,0.0,38.43473815917969,46.0,12647.1240234375,-0.0,317.9067687988281,1.0,283.1499938964844,285.1229248046875,291.0044250488281,291.92791748046875,313.5447082519531,310.8355407714844,283.1499938964844,17998.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4951463639736175,1.0,0.0,0.0,1.5301744937896729,1.530180811882019,1.562339235761101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3976.767333984375,0.0,149.57212829589844,1895.4371337890625,0.0,492.2568054199219,0.4148987233638763,1.0,0.0,3.0,1.0,0.0
12209520,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748596191406,0.9990000128746032,0.3735182583332062,0.2705491483211517,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5742492675781,0.7897177934646606,0.1470498740673065,0.1400910466909408,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5746765136719,0.919803023338318,0.2329009175300598,0.1633547991514206,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5739440917969,0.7339929342269897,0.1173516511917114,0.1120722591876983,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741577148437,0.7681770920753479,0.1352656930685043,0.6126073002815247,285.5746765136719,285.3109130859375,293.4816589355469,287.9884338378906,293.4776306152344,297.3572998046875,285.5763854980469,1.0,0.2933311462402344,1.0,1.0,0.0,1.0,-1.5586662292480469,1.5586642026901243,1.9920630620617885e-06,1.1988497972488403,0.9801864624023438,0.6499999761581421,0.0,38.43473815917969,46.0,12647.1240234375,-0.0,317.9067687988281,1.0,283.1499938964844,285.1229248046875,291.0044250488281,291.92791748046875,313.5447082519531,310.8355407714844,283.1499938964844,17998.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4951463639736175,1.0,0.0,0.0,1.5301744937896729,1.530180811882019,1.562339235761101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3976.767333984375,0.0,149.57212829589844,1895.4371337890625,0.0,492.2568054199219,0.4148987233638763,1.0,0.0,3.0,1.0,0.0
12209580,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5967102050781,0.9990000128746032,0.3770428895950317,0.2800512015819549,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960388183594,0.7805136442184448,0.1470328122377395,0.1401274800300598,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.9079128503799438,0.2328424304723739,0.1633570790290832,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957336425781,0.7258405089378357,0.1170980259776115,0.1118823140859603,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.595947265625,0.7579967975616455,0.1344114691019058,0.6090914011001587,285.59649658203125,285.2620849609375,293.5927124023437,288.0011901855469,293.5887756347656,297.35089111328125,285.5982971191406,1.0,0.2962296903133392,1.0,1.0,0.0,1.0,-1.565667986869812,1.5656659603118896,2.008799583563814e-06,1.2043049335479736,0.985221028327942,0.6499999761581421,0.0,40.11852645874024,49.0,12793.591796875,-0.0,325.7776184082031,1.0,283.1499938964844,285.14556884765625,291.019775390625,291.9527893066406,313.5447082519531,310.8355407714844,283.1499938964844,17999.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4988973438739776,1.0,0.0,0.0,1.530199408531189,1.5302057266235352,1.5623901106209814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3986.4267578125,0.0,149.57943725585938,1895.4371337890625,0.0,503.5515747070313,0.4149052202701568,1.0,0.0,3.0,1.0,0.0
12209640,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5967102050781,0.9990000128746032,0.3770428895950317,0.2800512015819549,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960388183594,0.7805136442184448,0.1470328122377395,0.1401274800300598,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.9079128503799438,0.2328424304723739,0.1633570790290832,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957336425781,0.7258405089378357,0.1170980259776115,0.1118823140859603,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.595947265625,0.7579967975616455,0.1344114691019058,0.6090914011001587,285.59649658203125,285.2620849609375,293.5927124023437,288.0011901855469,293.5887756347656,297.35089111328125,285.5982971191406,1.0,0.2962296903133392,1.0,1.0,0.0,1.0,-1.565667986869812,1.5656659603118896,2.008799583563814e-06,1.2043049335479736,0.985221028327942,0.6499999761581421,0.0,40.11852645874024,49.0,12793.591796875,-0.0,325.7776184082031,1.0,283.1499938964844,285.14556884765625,291.019775390625,291.9527893066406,313.5447082519531,310.8355407714844,283.1499938964844,17999.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4988973438739776,1.0,0.0,0.0,1.530199408531189,1.5302057266235352,1.5623901106209814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3986.4267578125,0.0,149.57943725585938,1895.4371337890625,0.0,503.5515747070313,0.4149052202701568,1.0,0.0,3.0,1.0,0.0
12209700,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080322265625,0.9990000128746032,0.3785696923732757,0.2852866649627685,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6073303222656,0.7756803631782532,0.1470400243997573,0.1401635110378265,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078186035156,0.9020158052444458,0.2328196913003921,0.16336490213871,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6070251464844,0.7215225100517273,0.1169903576374054,0.1118087843060493,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6072082519531,0.7527328133583069,0.1339768767356872,0.6073164343833923,285.6078186035156,285.2313842773437,293.6474914550781,288.0068664550781,293.64361572265625,297.3463439941406,285.609619140625,1.0,0.2978790402412414,1.0,1.0,0.0,1.0,-1.5697864294052124,1.56978440284729,2.0187017071293667e-06,1.2075276374816897,0.9881819486618042,0.6499999761581421,0.0,41.07478332519531,49.0,12869.5537109375,-0.0,330.34674072265625,1.0,283.1499938964844,285.1573486328125,291.0260925292969,291.9639892578125,313.5447082519531,310.8355407714844,283.1499938964844,17999.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5008656978607178,1.0,0.0,0.0,1.530207276344299,1.530213475227356,1.5624060267782625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3991.041015625,0.0,149.58172607421875,1895.4371337890625,0.0,509.5847778320313,0.4149072468280792,1.0,0.0,3.0,1.0,0.0
12209760,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195068359375,0.9990000128746032,0.379970908164978,0.2907578647136688,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6188049316406,0.7708083987236023,0.1470584422349929,0.140212133526802,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192932128906,0.8961712121963501,0.2328022569417953,0.1633779406547546,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61846923828125,0.7170701622962952,0.1168953701853752,0.1117494329810142,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6186828613281,0.7474619746208191,0.1335390359163284,0.6055349707603455,285.6192932128906,285.2099609375,293.7017822265625,288.01202392578125,293.69793701171875,297.3412170410156,285.6211242675781,1.0,0.2996325492858886,1.0,1.0,0.0,1.0,-1.5742177963256836,1.5742157697677612,2.029404868153506e-06,1.2110077142715454,0.9912932515144348,0.6499999761581421,0.0,42.09449768066406,52.0,12946.8251953125,-0.0,335.2637634277344,1.0,283.1499938964844,285.1693725585937,291.0317077636719,291.9745178222656,313.5447082519531,310.8355407714844,283.1499938964844,17999.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028620362281799,1.0,0.0,0.0,1.5302131175994873,1.5302194356918335,1.5624179638962232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3995.537353515625,0.0,149.58343505859375,1895.4371337890625,0.0,515.7794799804688,0.414908766746521,1.0,0.0,3.0,1.0,0.0
12209820,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64288330078125,0.9990000128746032,0.3823731541633606,0.3022744655609131,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.7611329555511475,0.1471253633499145,0.1403454542160034,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.8843894600868225,0.2327796369791031,0.1634180694818496,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64178466796875,0.7076247334480286,0.1167398393154144,0.111671082675457,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.7370380163192749,0.132656067609787,0.6019639372825623,285.64263916015625,285.1546630859375,293.8088684082031,288.02099609375,293.8051452636719,297.3293151855469,285.6445007324219,1.0,0.303408533334732,1.0,1.0,0.0,1.0,-1.5838714838027954,1.583869457244873,2.052881882264046e-06,1.2186198234558103,0.9984148740768432,0.6499999761581421,0.0,44.3070182800293,55.0,13104.3828125,-0.0,346.0408935546875,1.0,283.1499938964844,285.19390869140625,291.04107666015625,291.9937744140625,313.5447082519531,310.8355407714844,283.1499938964844,17999.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068855285644531,1.0,0.0,0.0,1.5302207469940186,1.5302270650863647,1.56243359583641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4004.2060546875,0.0,149.58567810058594,1895.4371337890625,0.0,528.5007934570312,0.4149107635021209,1.0,0.0,3.0,1.0,0.0
12209880,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64288330078125,0.9990000128746032,0.3823731541633606,0.3022744655609131,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.7611329555511475,0.1471253633499145,0.1403454542160034,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.8843894600868225,0.2327796369791031,0.1634180694818496,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64178466796875,0.7076247334480286,0.1167398393154144,0.111671082675457,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.7370380163192749,0.132656067609787,0.6019639372825623,285.64263916015625,285.1546630859375,293.8088684082031,288.02099609375,293.8051452636719,297.3293151855469,285.6445007324219,1.0,0.303408533334732,1.0,1.0,0.0,1.0,-1.5838714838027954,1.583869457244873,2.052881882264046e-06,1.2186198234558103,0.9984148740768432,0.6499999761581421,0.0,44.3070182800293,55.0,13104.3828125,-0.0,346.0408935546875,1.0,283.1499938964844,285.19390869140625,291.04107666015625,291.9937744140625,313.5447082519531,310.8355407714844,283.1499938964844,17999.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068855285644531,1.0,0.0,0.0,1.5302207469940186,1.5302270650863647,1.56243359583641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4004.2060546875,0.0,149.58567810058594,1895.4371337890625,0.0,528.5007934570312,0.4149107635021209,1.0,0.0,3.0,1.0,0.0
12209940,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679992675781,0.9990000128746032,0.3842528462409973,0.314345121383667,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6670837402344,0.7517869472503662,0.1472283154726028,0.1405208557844162,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66766357421875,0.8728070259094238,0.2327713817358017,0.1634735018014907,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66668701171875,0.6978359222412109,0.1166247650980949,0.1116395145654678,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669006347656,0.7268487811088562,0.1317669004201889,0.5983930826187134,285.66766357421875,285.0963439941406,293.9139404296875,288.0282287597656,293.9103088378906,297.31573486328125,285.66998291015625,1.0,0.3074666559696197,1.0,1.0,0.0,1.0,-1.5943150520324707,1.5943129062652588,2.07850530387077e-06,1.2268824577331543,1.0,0.6499999761581421,0.0,46.718994140625,43.0,13271.85546875,-0.0,357.8890075683594,1.0,283.1499938964844,285.2193298339844,291.0483703613281,292.01104736328125,313.5447082519531,310.8355407714844,283.1499938964844,17999.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109143853187561,1.0,0.0,0.0,1.5302249193191528,1.530231237411499,1.5624422644577862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4012.618408203125,0.0,149.5869140625,1895.4371337890625,0.0,541.5615234375,0.4149118661880493,1.0,0.0,3.0,1.0,0.0
12210000,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679992675781,0.9990000128746032,0.3842528462409973,0.314345121383667,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6670837402344,0.7517869472503662,0.1472283154726028,0.1405208557844162,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66766357421875,0.8728070259094238,0.2327713817358017,0.1634735018014907,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66668701171875,0.6978359222412109,0.1166247650980949,0.1116395145654678,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669006347656,0.7268487811088562,0.1317669004201889,0.5983930826187134,285.66766357421875,285.0963439941406,293.9139404296875,288.0282287597656,293.9103088378906,297.31573486328125,285.66998291015625,1.0,0.3074666559696197,1.0,1.0,0.0,1.0,-1.5943150520324707,1.5943129062652588,2.07850530387077e-06,1.2268824577331543,1.0,0.6499999761581421,0.0,46.718994140625,43.0,13271.85546875,-0.0,357.8890075683594,1.0,283.1499938964844,285.2193298339844,291.0483703613281,292.01104736328125,313.5447082519531,310.8355407714844,283.1499938964844,17999.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109143853187561,1.0,0.0,0.0,1.5302249193191528,1.530231237411499,1.5624422644577862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4012.618408203125,0.0,149.5869140625,1895.4371337890625,0.0,541.5615234375,0.4149118661880493,1.0,0.0,3.0,1.0,0.0
12210060,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925048828125,0.9990000128746032,0.3872404098510742,0.3129961788654327,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6921081542969,0.7530120015144348,0.1473559886217117,0.1406261473894119,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923522949219,0.8740641474723816,0.2327754199504852,0.1634676605463028,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919250488281,0.6986783146858215,0.1165347546339035,0.1115389168262481,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6920166015625,0.7263014316558838,0.1308888792991638,0.5943740606307983,285.6923522949219,285.0351257324219,294.0169982910156,288.0338439941406,294.0133972167969,297.3089599609375,285.69317626953125,1.0,0.3057119846343994,1.0,1.0,0.0,1.0,-1.5878835916519165,1.587881565093994,2.0628804122679867e-06,1.221951603889465,1.0,0.6499999761581421,0.0,46.34464263916016,46.0,13372.484375,-0.0,353.5750732421875,1.0,283.1499938964844,285.23785400390625,291.0535888671875,292.0252685546875,313.5447082519531,310.8355407714844,283.1499938964844,17999.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148990154266357,1.0,0.0,0.0,1.5302273035049438,1.53023362159729,1.5624470961483897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4018.752197265625,0.0,149.58761596679688,1895.4371337890625,0.0,554.8038940429688,0.4149124920368194,1.0,0.0,3.0,1.0,0.0
12210120,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925048828125,0.9990000128746032,0.3872404098510742,0.3129961788654327,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6921081542969,0.7530120015144348,0.1473559886217117,0.1406261473894119,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923522949219,0.8740641474723816,0.2327754199504852,0.1634676605463028,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919250488281,0.6986783146858215,0.1165347546339035,0.1115389168262481,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6920166015625,0.7263014316558838,0.1308888792991638,0.5943740606307983,285.6923522949219,285.0351257324219,294.0169982910156,288.0338439941406,294.0133972167969,297.3089599609375,285.69317626953125,1.0,0.3057119846343994,1.0,1.0,0.0,1.0,-1.5878835916519165,1.587881565093994,2.0628804122679867e-06,1.221951603889465,1.0,0.6499999761581421,0.0,46.34464263916016,46.0,13372.484375,-0.0,353.5750732421875,1.0,283.1499938964844,285.23785400390625,291.0535888671875,292.0252685546875,313.5447082519531,310.8355407714844,283.1499938964844,17999.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148990154266357,1.0,0.0,0.0,1.5302273035049438,1.53023362159729,1.5624470961483897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4018.752197265625,0.0,149.58761596679688,1895.4371337890625,0.0,554.8038940429688,0.4149124920368194,1.0,0.0,3.0,1.0,0.0
12210180,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087707519531,0.9990000128746032,0.3920814096927643,0.3135387897491455,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70806884765625,0.7528595328330994,0.1475298553705215,0.1407816410064697,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085266113281,0.873577356338501,0.23279669880867,0.1634811162948608,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.707763671875,0.698143482208252,0.1164950430393219,0.1114914417266845,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079162597656,0.724560022354126,0.130121961236,0.5908060073852539,285.7085266113281,284.9711303710937,294.11798095703125,288.03790283203125,294.11444091796875,297.3158569335937,285.710205078125,1.0,0.3055758774280548,1.0,1.0,0.0,1.0,-1.5843889713287354,1.584386944770813,2.0541917820082745e-06,1.219069004058838,1.0,0.6499999761581421,0.0,46.37335205078125,49.0,13468.50390625,-0.0,351.8734130859375,1.0,283.1499938964844,285.251220703125,291.05389404296875,292.031494140625,313.5447082519531,310.8355407714844,283.1499938964844,17999.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181210041046143,1.0,0.0,0.0,1.530228614807129,1.530234932899475,1.5624497962107853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4022.293212890625,0.0,149.58799743652344,1895.4371337890625,0.0,565.7532958984375,0.4149128198623657,1.0,0.0,3.0,1.0,0.0
12210240,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087707519531,0.9990000128746032,0.3920814096927643,0.3135387897491455,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70806884765625,0.7528595328330994,0.1475298553705215,0.1407816410064697,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085266113281,0.873577356338501,0.23279669880867,0.1634811162948608,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.707763671875,0.698143482208252,0.1164950430393219,0.1114914417266845,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079162597656,0.724560022354126,0.130121961236,0.5908060073852539,285.7085266113281,284.9711303710937,294.11798095703125,288.03790283203125,294.11444091796875,297.3158569335937,285.710205078125,1.0,0.3055758774280548,1.0,1.0,0.0,1.0,-1.5843889713287354,1.584386944770813,2.0541917820082745e-06,1.219069004058838,1.0,0.6499999761581421,0.0,46.37335205078125,49.0,13468.50390625,-0.0,351.8734130859375,1.0,283.1499938964844,285.251220703125,291.05389404296875,292.031494140625,313.5447082519531,310.8355407714844,283.1499938964844,17999.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181210041046143,1.0,0.0,0.0,1.530228614807129,1.530234932899475,1.5624497962107853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4022.293212890625,0.0,149.58799743652344,1895.4371337890625,0.0,565.7532958984375,0.4149128198623657,1.0,0.0,3.0,1.0,0.0
12210300,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200622558594,0.9990000128746032,0.3944288492202759,0.3150913119316101,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193298339844,0.7518453001976013,0.1476373821496963,0.1408883482217788,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71978759765625,0.8721637725830078,0.2328219711780548,0.1635034680366516,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.718994140625,0.6969334483146667,0.1164960041642189,0.111497513949871,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191467285156,0.7228614091873169,0.1297774761915207,0.5892667770385742,285.7198181152344,284.95001220703125,294.1676940917969,288.0394287109375,294.1642150878906,297.3190002441406,285.7216186523437,1.0,0.3059602379798889,1.0,1.0,0.0,1.0,-1.5845659971237185,1.584563970565796,2.054581955235335e-06,1.219171404838562,1.0,0.6499999761581421,0.0,46.6650505065918,49.0,13529.9765625,-0.0,352.7504577636719,1.0,283.1499938964844,285.26055908203125,291.0538024902344,292.0346069335937,313.5447082519531,310.8355407714844,283.1499938964844,17999.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194560289382935,1.0,0.0,0.0,1.530229091644287,1.5302352905273438,1.5624506488620685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4024.695556640625,0.0,149.58811950683594,1895.4371337890625,0.0,570.3545532226562,0.4149129390716553,1.0,0.0,3.0,1.0,0.0
12210360,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.9990000128746032,0.3966580331325531,0.3172324597835541,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.7504228949546814,0.1477583646774292,0.1410122066736221,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320251464844,0.8702386021614075,0.2328580319881439,0.1635365337133407,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73114013671875,0.6953085064888,0.1165100783109664,0.1115204915404319,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.7207800149917603,0.1294483542442321,0.5878313779830933,285.7320251464844,284.95001220703125,294.2169189453125,288.04058837890625,294.21343994140625,297.32135009765625,285.7339782714844,1.0,0.3065971732139587,1.0,1.0,0.0,1.0,-1.5856283903121948,1.585626244544983,2.057128313026624e-06,1.2199658155441284,1.0,0.6499999761581421,0.0,47.08599472045898,52.0,13596.80859375,-0.0,354.4281005859375,1.0,283.1499938964844,285.270751953125,291.0541381835937,292.0383605957031,313.5447082519531,310.8355407714844,283.1499938964844,17999.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207558870315552,1.0,0.0,0.0,1.5302293300628662,1.5302356481552124,1.5624512172962568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4027.4375,0.0,149.5882110595703,1895.4371337890625,0.0,574.8710327148438,0.4149129986763,1.0,0.0,3.0,1.0,0.0
12210420,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591247558594,0.9990000128746032,0.4007392227649688,0.3229222595691681,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582092285156,0.746673047542572,0.1480354815721511,0.1413047760725021,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587585449219,0.8652466535568237,0.2329573631286621,0.1636303514242172,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.6911200284957886,0.1165723800659179,0.111610397696495,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579650878906,0.7156609892845154,0.1288157254457473,0.5851563811302185,285.7587890625,284.95001220703125,294.3137512207031,288.0419921875,294.31036376953125,297.323486328125,285.760986328125,1.0,0.3084734976291656,1.0,1.0,0.0,1.0,-1.589818239212036,1.5898162126541138,2.067260538751725e-06,1.2231601476669312,1.0,0.6499999761581421,0.0,48.24498748779297,55.0,13742.9365234375,-0.0,359.7087707519531,1.0,283.1499938964844,285.29315185546875,291.0559387207031,292.0478820800781,313.5447082519531,310.8355407714844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5235140919685364,1.0,0.0,0.0,1.5302296876907349,1.530236005783081,1.5624520699475397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4033.73876953125,0.0,149.58831787109375,1895.4371337890625,0.0,584.5757446289062,0.4149131178855896,1.0,0.0,3.0,1.0,0.0
12210480,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591247558594,0.9990000128746032,0.4007392227649688,0.3229222595691681,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582092285156,0.746673047542572,0.1480354815721511,0.1413047760725021,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587585449219,0.8652466535568237,0.2329573631286621,0.1636303514242172,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.6911200284957886,0.1165723800659179,0.111610397696495,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579650878906,0.7156609892845154,0.1288157254457473,0.5851563811302185,285.7587890625,284.95001220703125,294.3137512207031,288.0419921875,294.31036376953125,297.323486328125,285.760986328125,1.0,0.3084734976291656,1.0,1.0,0.0,1.0,-1.589818239212036,1.5898162126541138,2.067260538751725e-06,1.2231601476669312,1.0,0.6499999761581421,0.0,48.24498748779297,55.0,13742.9365234375,-0.0,359.7087707519531,1.0,283.1499938964844,285.29315185546875,291.0559387207031,292.0478820800781,313.5447082519531,310.8355407714844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5235140919685364,1.0,0.0,0.0,1.5302296876907349,1.530236005783081,1.5624520699475397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4033.73876953125,0.0,149.58831787109375,1895.4371337890625,0.0,584.5757446289062,0.4149131178855896,1.0,0.0,3.0,1.0,0.0
12210540,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78009033203125,0.9990000128746032,0.4033302366733551,0.328076958656311,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.77911376953125,0.7433571815490723,0.1482638716697693,0.1415520012378692,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797241210937,0.8608718514442444,0.2330500036478042,0.1637196689844131,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786865234375,0.6874510645866394,0.116645224392414,0.1117109283804893,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77886962890625,0.7111832499504089,0.1283719986677169,0.5833404064178467,285.7797241210937,284.95001220703125,294.3821716308594,288.0422668457031,294.3788452148437,297.32281494140625,285.7820739746094,1.0,0.3102768063545227,1.0,1.0,0.0,1.0,-1.5943504571914673,1.594348430633545,2.078282477668836e-06,1.2266383171081543,1.0,0.6499999761581421,0.0,49.326438903808594,55.0,13857.25390625,-0.0,364.9828186035156,1.0,283.1499938964844,285.3107604980469,291.0576171875,292.0559387207031,313.5447082519531,310.8355407714844,283.1499938964844,17999.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257722735404968,1.0,0.0,0.0,1.530229926109314,1.5302362442016602,1.562452354164634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4038.777099609375,0.0,149.58837890625,1895.4371337890625,0.0,592.6448364257812,0.414913147687912,1.0,0.0,3.0,1.0,0.0
12210600,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885437011719,0.9990000128746032,0.4042686223983764,0.330259621143341,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875366210937,0.7419803738594055,0.1483580321073532,0.1416549235582351,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78814697265625,0.8590601682662964,0.2330897450447082,0.163758248090744,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7870788574219,0.6859285831451416,0.1166787296533584,0.1117566302418708,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872619628906,0.7092812061309814,0.1282004117965698,0.5826479196548462,285.78814697265625,284.95001220703125,294.4084777832031,288.042236328125,294.4051818847656,297.3221435546875,285.79052734375,1.0,0.311054915189743,1.0,1.0,0.0,1.0,-1.5963640213012695,1.5963618755340576,2.083193521684734e-06,1.228186011314392,1.0,0.6499999761581421,0.0,49.79107284545898,43.0,13903.185546875,-0.0,367.2918395996094,1.0,283.1499938964844,285.31787109375,291.0582275390625,292.05914306640625,313.5447082519531,310.8355407714844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5267168879508972,1.0,0.0,0.0,1.530229926109314,1.5302362442016602,1.5624524962731814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4040.793212890625,0.0,149.58839416503906,1895.4371337890625,0.0,596.0535888671875,0.4149131774902344,1.0,0.0,3.0,1.0,0.0
12210660,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8064270019531,0.9990000128746032,0.4087544679641723,0.32532799243927,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80621337890625,0.7459684610366821,0.1486942768096923,0.1419341564178466,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.8634523749351501,0.2332163602113723,0.1638229191303253,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060913085937,0.689781129360199,0.1167996004223823,0.1118316203355789,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7117015719413757,0.1275856345891952,0.5797011852264404,285.80633544921875,284.95001220703125,294.5010986328125,288.0414123535156,294.49786376953125,297.3251037597656,285.80670166015625,1.0,0.3081731498241424,1.0,1.0,0.0,1.0,-1.587422013282776,1.5874199867248535,2.0611864783859346e-06,1.221090316772461,1.0,0.6499999761581421,0.0,48.65523910522461,46.0,13966.916015625,-0.0,359.5823669433594,1.0,283.1499938964844,285.33135986328125,291.0584716796875,292.06707763671875,313.5447082519531,310.8355407714844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5301939249038696,1.0,0.0,0.0,1.5302300453186035,1.5302363634109497,1.5624527804902757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4044.439697265625,0.0,149.5884246826172,1895.4371337890625,0.0,608.772705078125,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
12210720,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8064270019531,0.9990000128746032,0.4087544679641723,0.32532799243927,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80621337890625,0.7459684610366821,0.1486942768096923,0.1419341564178466,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.8634523749351501,0.2332163602113723,0.1638229191303253,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060913085937,0.689781129360199,0.1167996004223823,0.1118316203355789,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7117015719413757,0.1275856345891952,0.5797011852264404,285.80633544921875,284.95001220703125,294.5010986328125,288.0414123535156,294.49786376953125,297.3251037597656,285.80670166015625,1.0,0.3081731498241424,1.0,1.0,0.0,1.0,-1.587422013282776,1.5874199867248535,2.0611864783859346e-06,1.221090316772461,1.0,0.6499999761581421,0.0,48.65523910522461,46.0,13966.916015625,-0.0,359.5823669433594,1.0,283.1499938964844,285.33135986328125,291.0584716796875,292.06707763671875,313.5447082519531,310.8355407714844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5301939249038696,1.0,0.0,0.0,1.5302300453186035,1.5302363634109497,1.5624527804902757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4044.439697265625,0.0,149.5884246826172,1895.4371337890625,0.0,608.772705078125,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
