time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210780,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8176574707031,0.9990000128746032,0.4148945212364197,0.3230533897876739,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171081542969,0.7481651306152344,0.1490587890148162,0.1422523707151413,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81744384765625,0.8655902147293091,0.2333348989486694,0.1638920605182647,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8168640136719,0.6917693614959717,0.1169541925191879,0.1119504198431968,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81695556640625,0.7123172879219055,0.1270580291748047,0.5771324038505554,285.8174743652344,284.95001220703125,294.5915832519531,288.0397033691406,294.5884094238281,297.3392028808594,285.8187866210937,1.0,0.3071971833705902,1.0,1.0,0.0,1.0,-1.58220636844635,1.5822043418884275,2.0481268165895017e-06,1.2166928052902222,1.0,0.6499999761581421,0.0,48.10861206054688,49.0,14036.5869140625,-0.0,355.4374084472656,1.0,283.1499938964844,285.3404846191406,291.0529479980469,292.0658264160156,313.5447082519531,310.8355407714844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5328772068023682,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4045.43212890625,0.0,149.58843994140625,1895.4371337890625,0.0,618.7750854492188,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
12210840,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8176574707031,0.9990000128746032,0.4148945212364197,0.3230533897876739,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171081542969,0.7481651306152344,0.1490587890148162,0.1422523707151413,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81744384765625,0.8655902147293091,0.2333348989486694,0.1638920605182647,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8168640136719,0.6917693614959717,0.1169541925191879,0.1119504198431968,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81695556640625,0.7123172879219055,0.1270580291748047,0.5771324038505554,285.8174743652344,284.95001220703125,294.5915832519531,288.0397033691406,294.5884094238281,297.3392028808594,285.8187866210937,1.0,0.3071971833705902,1.0,1.0,0.0,1.0,-1.58220636844635,1.5822043418884275,2.0481268165895017e-06,1.2166928052902222,1.0,0.6499999761581421,0.0,48.10861206054688,49.0,14036.5869140625,-0.0,355.4374084472656,1.0,283.1499938964844,285.3404846191406,291.0529479980469,292.0658264160156,313.5447082519531,310.8355407714844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5328772068023682,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4045.43212890625,0.0,149.58843994140625,1895.4371337890625,0.0,618.7750854492188,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
12210900,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82684326171875,0.9990000128746032,0.417846530675888,0.3234294652938843,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82623291015625,0.7481980323791504,0.1492571979761123,0.142437607049942,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.8653377890586853,0.2334032952785492,0.1639392226934433,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8259582519531,0.6916718482971191,0.1170471310615539,0.1120363920927047,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8260498046875,0.7115957140922546,0.1268251538276672,0.5760640501976013,285.8265991210937,284.95001220703125,294.6360168457031,288.0385437011719,294.63287353515625,297.34527587890625,285.8280944824219,1.0,0.3072493076324463,1.0,1.0,0.0,1.0,-1.5817562341690063,1.5817540884017944,2.0469237824727315e-06,1.2162437438964844,1.0,0.6499999761581421,0.0,48.169464111328125,49.0,14087.0107421875,-0.0,355.3717346191406,1.0,283.1499938964844,285.3480529785156,291.050048828125,292.0653076171875,313.5447082519531,310.8355407714844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5339163541793823,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4046.6875,0.0,149.5884552001953,1895.4371337890625,0.0,622.6929931640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12210960,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.837158203125,0.9990000128746032,0.4206611812114715,0.3245171308517456,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.83648681640625,0.7477343082427979,0.149466872215271,0.142638698220253,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8368835449219,0.8644711375236511,0.2334800660610199,0.1639958769083023,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8361511230469,0.6910667419433594,0.1171502694487571,0.1121373549103736,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8362731933594,0.71037358045578,0.1266031414270401,0.5750828981399536,285.8368835449219,284.95001220703125,294.6799011230469,288.0372009277344,294.6767883300781,297.35028076171875,285.83856201171875,1.0,0.3075989782810211,1.0,1.0,0.0,1.0,-1.5823136568069458,1.5823116302490234,2.048191618087003e-06,1.2166029214859009,1.0,0.6499999761581421,0.0,48.38719940185547,52.0,14143.8623046875,-0.0,356.24298095703125,1.0,283.1499938964844,285.35662841796875,291.0477600097656,292.0657043457031,313.5447082519531,310.8355407714844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5349118709564209,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4048.37744140625,0.0,149.5884552001953,1895.4371337890625,0.0,626.469970703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12211020,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9990000128746032,0.4258612394332886,0.3284348845481872,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598327636719,0.745628833770752,0.1499168127775192,0.1430836766958236,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603210449219,0.8612822890281677,0.233656033873558,0.1641350239515304,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85943603515625,0.6886460781097412,0.1173839569091796,0.1123791262507438,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85955810546875,0.7066359519958496,0.1261737793684005,0.5732771754264832,285.8603210449219,284.95001220703125,294.7660522460937,288.0340576171875,294.7630310058594,297.3568420410156,285.8622741699219,1.0,0.3090226650238037,1.0,1.0,0.0,1.0,-1.5858392715454102,1.5858371257781982,2.056661514870939e-06,1.219264268875122,1.0,0.6499999761581421,0.0,49.211402893066406,55.0,14272.9072265625,-0.0,360.27301025390625,1.0,283.1499938964844,285.37628173828125,291.04498291015625,292.0692749023437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5370685458183289,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4052.86474609375,0.0,149.5884552001953,1895.4371337890625,0.0,634.7310180664062,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12211080,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9990000128746032,0.4258612394332886,0.3284348845481872,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598327636719,0.745628833770752,0.1499168127775192,0.1430836766958236,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603210449219,0.8612822890281677,0.233656033873558,0.1641350239515304,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85943603515625,0.6886460781097412,0.1173839569091796,0.1123791262507438,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85955810546875,0.7066359519958496,0.1261737793684005,0.5732771754264832,285.8603210449219,284.95001220703125,294.7660522460937,288.0340576171875,294.7630310058594,297.3568420410156,285.8622741699219,1.0,0.3090226650238037,1.0,1.0,0.0,1.0,-1.5858392715454102,1.5858371257781982,2.056661514870939e-06,1.219264268875122,1.0,0.6499999761581421,0.0,49.211402893066406,55.0,14272.9072265625,-0.0,360.27301025390625,1.0,283.1499938964844,285.37628173828125,291.04498291015625,292.0692749023437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5370685458183289,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4052.86474609375,0.0,149.5884552001953,1895.4371337890625,0.0,634.7310180664062,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12211140,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88720703125,0.9990000128746032,0.4304724335670471,0.3343331515789032,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863220214844,0.7422710657119751,0.1504046320915222,0.1435813754796981,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868713378906,0.8565501570701599,0.2338587939739227,0.1643052995204925,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858947753906,0.6849225759506226,0.1176517754793167,0.1126699149608612,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860168457031,0.7014815211296082,0.1257477104663849,0.5715838074684143,285.8868713378906,284.95001220703125,294.8500061035156,288.0303649902344,294.8471069335937,297.3590087890625,285.8890380859375,1.0,0.3112669885158539,1.0,1.0,0.0,1.0,-1.5920372009277344,1.592035174369812,2.0717759525723523e-06,1.2240926027297974,1.0,0.6499999761581421,0.0,50.490325927734375,58.0,14418.81640625,-0.0,366.937255859375,1.0,283.1499938964844,285.398681640625,291.0435485839844,292.0756225585937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397019386291504,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4058.44189453125,0.0,149.58847045898438,1895.4371337890625,0.0,644.9663696289062,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12211200,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88720703125,0.9990000128746032,0.4304724335670471,0.3343331515789032,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863220214844,0.7422710657119751,0.1504046320915222,0.1435813754796981,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868713378906,0.8565501570701599,0.2338587939739227,0.1643052995204925,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858947753906,0.6849225759506226,0.1176517754793167,0.1126699149608612,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860168457031,0.7014815211296082,0.1257477104663849,0.5715838074684143,285.8868713378906,284.95001220703125,294.8500061035156,288.0303649902344,294.8471069335937,297.3590087890625,285.8890380859375,1.0,0.3112669885158539,1.0,1.0,0.0,1.0,-1.5920372009277344,1.592035174369812,2.0717759525723523e-06,1.2240926027297974,1.0,0.6499999761581421,0.0,50.490325927734375,58.0,14418.81640625,-0.0,366.937255859375,1.0,283.1499938964844,285.398681640625,291.0435485839844,292.0756225585937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397019386291504,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4058.44189453125,0.0,149.58847045898438,1895.4371337890625,0.0,644.9663696289062,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12211260,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169616699219,0.9990000128746032,0.4349254667758941,0.3411831259727478,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159240722656,0.7387741208076477,0.151278018951416,0.1443247646093368,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165344238281,0.8514915108680725,0.2344241887331009,0.1646444797515869,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.6811451315879822,0.1183056309819221,0.1132054552435875,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.6961559057235718,0.1256737858057022,0.5708967447280884,285.91656494140625,284.95001220703125,294.9324645996094,288.027099609375,294.9295959472656,297.3608703613281,285.9190673828125,1.0,0.314190149307251,1.0,1.0,0.0,1.0,-1.60137677192688,1.601374626159668,2.094749333991785e-06,1.2314249277114868,1.0,0.6499999761581421,0.0,52.04570770263672,61.0,14584.7666015625,-0.0,376.05670166015625,1.0,283.1499938964844,285.4239807128906,291.04248046875,292.08355712890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5427931547164917,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4064.900390625,0.0,149.58847045898438,1895.4371337890625,0.0,657.19189453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12211320,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169616699219,0.9990000128746032,0.4349254667758941,0.3411831259727478,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159240722656,0.7387741208076477,0.151278018951416,0.1443247646093368,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165344238281,0.8514915108680725,0.2344241887331009,0.1646444797515869,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.6811451315879822,0.1183056309819221,0.1132054552435875,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.6961559057235718,0.1256737858057022,0.5708967447280884,285.91656494140625,284.95001220703125,294.9324645996094,288.027099609375,294.9295959472656,297.3608703613281,285.9190673828125,1.0,0.314190149307251,1.0,1.0,0.0,1.0,-1.60137677192688,1.601374626159668,2.094749333991785e-06,1.2314249277114868,1.0,0.6499999761581421,0.0,52.04570770263672,61.0,14584.7666015625,-0.0,376.05670166015625,1.0,283.1499938964844,285.4239807128906,291.04248046875,292.08355712890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5427931547164917,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4064.900390625,0.0,149.58847045898438,1895.4371337890625,0.0,657.19189453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12211380,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521484375,0.9990000128746032,0.439635306596756,0.3479407131671905,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.950927734375,0.7362953424453735,0.1526930034160614,0.1455983072519302,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516296386719,0.8472884297370911,0.2354782670736313,0.1653421372175216,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9503479003906,0.6786855459213257,0.1195095852017402,0.1142777800559997,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95050048828125,0.6920652389526367,0.12612846493721,0.5726422071456909,285.95166015625,284.95001220703125,295.0141296386719,288.02508544921875,295.01129150390625,297.3659362792969,285.95458984375,1.0,0.3177641332149505,1.0,1.0,0.0,1.0,-1.6152381896972656,1.6152360439300537,2.1291843950166367e-06,1.2423434257507324,1.0,0.6499999761581421,0.0,53.70248794555664,64.0,14782.4248046875,-0.0,387.9791564941406,1.0,283.1499938964844,285.4540710449219,291.0424194335937,292.09393310546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462648868560791,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4072.93310546875,0.0,149.58847045898438,1895.4371337890625,0.0,671.1975708007812,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12211440,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521484375,0.9990000128746032,0.439635306596756,0.3479407131671905,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.950927734375,0.7362953424453735,0.1526930034160614,0.1455983072519302,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516296386719,0.8472884297370911,0.2354782670736313,0.1653421372175216,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9503479003906,0.6786855459213257,0.1195095852017402,0.1142777800559997,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95050048828125,0.6920652389526367,0.12612846493721,0.5726422071456909,285.95166015625,284.95001220703125,295.0141296386719,288.02508544921875,295.01129150390625,297.3659362792969,285.95458984375,1.0,0.3177641332149505,1.0,1.0,0.0,1.0,-1.6152381896972656,1.6152360439300537,2.1291843950166367e-06,1.2423434257507324,1.0,0.6499999761581421,0.0,53.70248794555664,64.0,14782.4248046875,-0.0,387.9791564941406,1.0,283.1499938964844,285.4540710449219,291.0424194335937,292.09393310546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462648868560791,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4072.93310546875,0.0,149.58847045898438,1895.4371337890625,0.0,671.1975708007812,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12211500,297.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718322753906,0.9990000128746032,0.442083865404129,0.3513892292976379,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97052001953125,0.7353001236915588,0.153556540608406,0.1464001089334488,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.8453648090362549,0.2361393719911575,0.1657967418432235,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9699401855469,0.6777941584587097,0.120272658765316,0.1149834990501403,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700927734375,0.6903456449508667,0.1265121698379516,0.5742934942245483,285.9713134765625,284.95001220703125,295.0546569824219,288.0245361328125,295.0518493652344,297.3694152832031,285.97442626953125,1.0,0.3197945058345794,1.0,1.0,0.0,1.0,-1.6237188577651978,1.6237167119979858,2.15043928619707e-06,1.2490332126617432,1.0,0.6499999761581421,0.0,54.58820724487305,64.0,14892.490234375,-0.0,395.0103149414063,1.0,283.1499938964844,285.470947265625,291.0430603027344,292.1004638671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481997728347778,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4077.624755859375,0.0,149.58847045898438,1895.4371337890625,0.0,679.1314697265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12211560,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.9990000128746032,0.4445687234401703,0.3549146056175232,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.7343869805335999,0.1544917225837707,0.1472755521535873,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.8434939384460449,0.2368605136871338,0.1662974953651428,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905700683594,0.6770250201225281,0.1211095601320266,0.1157655790448188,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906921386719,0.6887485384941101,0.1269678473472595,0.5762975811958313,285.9919738769531,284.95001220703125,295.0950012207031,288.0242614746094,295.0922546386719,297.3732604980469,285.9952392578125,1.0,0.3219508528709411,1.0,1.0,0.0,1.0,-1.6329426765441897,1.6329405307769775,2.1737093902629567e-06,1.2563107013702393,1.0,0.6499999761581421,0.0,55.51342010498047,67.0,15008.0009765625,-0.0,402.6282653808594,1.0,283.1499938964844,285.4887084960937,291.0440673828125,292.10772705078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5502582788467407,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4082.65576171875,0.0,149.58847045898438,1895.4371337890625,0.0,687.6741333007812,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12211620,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0366516113281,0.9990000128746032,0.4496099054813385,0.3621982932090759,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.732762336730957,0.1565591990947723,0.1492232829332351,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359802246094,0.8398739099502563,0.2384597361087799,0.1674169450998306,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345153808594,0.6757734417915344,0.1229747608304023,0.1175253838300705,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346374511719,0.6858519315719604,0.1280655413866043,0.5812102556228638,286.0360412597656,284.95001220703125,295.1751403808594,288.0246276855469,295.17242431640625,297.3814392089844,286.0395202636719,1.0,0.326607882976532,1.0,1.0,0.0,1.0,-1.6533814668655396,1.653379201889038,2.2258409444475542e-06,1.2724405527114868,1.0,0.6499999761581421,0.0,57.48113632202149,70.0,15253.4775390625,-0.0,419.5472717285156,1.0,283.1499938964844,285.52655029296875,291.0469970703125,292.1241760253906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547423362731934,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4093.620361328125,0.0,149.58847045898438,1895.4371337890625,0.0,706.6515502929688,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12211680,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0366516113281,0.9990000128746032,0.4496099054813385,0.3621982932090759,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.732762336730957,0.1565591990947723,0.1492232829332351,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359802246094,0.8398739099502563,0.2384597361087799,0.1674169450998306,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345153808594,0.6757734417915344,0.1229747608304023,0.1175253838300705,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346374511719,0.6858519315719604,0.1280655413866043,0.5812102556228638,286.0360412597656,284.95001220703125,295.1751403808594,288.0246276855469,295.17242431640625,297.3814392089844,286.0395202636719,1.0,0.326607882976532,1.0,1.0,0.0,1.0,-1.6533814668655396,1.653379201889038,2.2258409444475542e-06,1.2724405527114868,1.0,0.6499999761581421,0.0,57.48113632202149,70.0,15253.4775390625,-0.0,419.5472717285156,1.0,283.1499938964844,285.52655029296875,291.0469970703125,292.1241760253906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547423362731934,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4093.620361328125,0.0,149.58847045898438,1895.4371337890625,0.0,706.6515502929688,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12211740,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743713378906,0.9990000128746032,0.4536873400211334,0.3682586252689361,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07281494140625,0.7316347360610962,0.1583964824676513,0.1509640514850616,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736694335937,0.8370774984359741,0.2398856431245803,0.1684204339981079,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721435546875,0.675003170967102,0.1246388852596283,0.1191069930791854,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.6837821006774902,0.1291105598211288,0.5859417915344238,286.07373046875,284.95001220703125,295.2387084960937,288.0257873535156,295.2360534667969,297.3882141113281,286.0773620605469,1.0,0.3306488394737243,1.0,1.0,0.0,1.0,-1.6715292930603027,1.6715270280838013,2.272778374390328e-06,1.2867614030838013,1.0,0.6499999761581421,0.0,59.171142578125,70.0,15462.9501953125,-0.0,434.72161865234375,1.0,283.1499938964844,285.5589294433594,291.050048828125,292.13897705078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586822032928467,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4103.1884765625,0.0,149.58847045898438,1895.4371337890625,0.0,723.7501220703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12211800,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0840759277344,0.9990000128746032,0.4547100067138672,0.3697990775108337,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08251953125,0.7313743233680725,0.1588772684335708,0.1514204740524292,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0833740234375,0.8363933563232422,0.2402594089508056,0.1686839312314987,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08184814453125,0.6748372912406921,0.1250746101140976,0.1195220500230789,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0819396972656,0.6832944750785828,0.1293908357620239,0.5872149467468262,286.0834350585937,284.95001220703125,295.2545166015625,288.02618408203125,295.2518920898437,297.389892578125,286.08709716796875,1.0,0.3316946923732757,1.0,1.0,0.0,1.0,-1.6762702465057373,1.6762679815292358,2.285140226376825e-06,1.2905019521713257,1.0,0.6499999761581421,0.0,59.6076774597168,58.0,15516.80078125,-0.0,438.71966552734375,1.0,283.1499938964844,285.5672607421875,291.0509033203125,292.1428527832031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5597054958343506,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4105.669921875,0.0,149.58847045898438,1895.4371337890625,0.0,728.2568969726562,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12211860,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202392578125,0.9990000128746032,0.4612097144126892,0.3646437227725982,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11944580078125,0.7379584908485413,0.1613844931125641,0.1537017971277237,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.8421210050582886,0.2421982437372207,0.1699800044298172,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191101074219,0.6823366284370422,0.1273455470800399,0.1215857341885566,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.6893497705459595,0.130898430943489,0.5935467481613159,286.11993408203125,284.95001220703125,295.33319091796875,288.02886962890625,295.3305969238281,297.4052429199219,286.1217041015625,1.0,0.3312337398529053,1.0,1.0,0.0,1.0,-1.684468388557434,1.684466004371643,2.306810984009644e-06,1.297131061553955,1.0,0.6499999761581421,0.0,58.66338348388672,61.0,15686.4345703125,-0.0,440.8049011230469,1.0,283.1499938964844,285.5972595214844,291.05419921875,292.1595153808594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648372173309326,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4114.7294921875,0.0,149.58847045898438,1895.4371337890625,0.0,751.273681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12211920,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202392578125,0.9990000128746032,0.4612097144126892,0.3646437227725982,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11944580078125,0.7379584908485413,0.1613844931125641,0.1537017971277237,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.8421210050582886,0.2421982437372207,0.1699800044298172,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191101074219,0.6823366284370422,0.1273455470800399,0.1215857341885566,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.6893497705459595,0.130898430943489,0.5935467481613159,286.11993408203125,284.95001220703125,295.33319091796875,288.02886962890625,295.3305969238281,297.4052429199219,286.1217041015625,1.0,0.3312337398529053,1.0,1.0,0.0,1.0,-1.684468388557434,1.684466004371643,2.306810984009644e-06,1.297131061553955,1.0,0.6499999761581421,0.0,58.66338348388672,61.0,15686.4345703125,-0.0,440.8049011230469,1.0,283.1499938964844,285.5972595214844,291.05419921875,292.1595153808594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648372173309326,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4114.7294921875,0.0,149.58847045898438,1895.4371337890625,0.0,751.273681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12211980,297.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513366699219,0.9990000128746032,0.4696984589099884,0.3614524304866791,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15020751953125,0.743696391582489,0.1640867441892624,0.1561784595251083,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1508178710937,0.8466747999191284,0.2442646622657776,0.1713743358850479,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14971923828125,0.6889491081237793,0.1297947168350219,0.1238293722271919,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1497497558594,0.6945943832397461,0.13265922665596,0.6010063886642456,286.1508483886719,284.95001220703125,295.4111633300781,288.0326843261719,295.4085998535156,297.4331359863281,286.1536560058594,1.0,0.3326325714588165,1.0,1.0,0.0,1.0,-1.6969269514083862,1.6969245672225952,2.339568936804426e-06,1.3068645000457764,1.0,0.6499999761581421,0.0,58.239444732666016,64.0,15870.373046875,-0.0,446.92529296875,1.0,283.1499938964844,285.6239929199219,291.0540466308594,292.1695251464844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691355466842651,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4122.00927734375,0.0,149.58847045898438,1895.4371337890625,0.0,771.0949096679688,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12212040,297.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513366699219,0.9990000128746032,0.4696984589099884,0.3614524304866791,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15020751953125,0.743696391582489,0.1640867441892624,0.1561784595251083,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1508178710937,0.8466747999191284,0.2442646622657776,0.1713743358850479,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14971923828125,0.6889491081237793,0.1297947168350219,0.1238293722271919,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1497497558594,0.6945943832397461,0.13265922665596,0.6010063886642456,286.1508483886719,284.95001220703125,295.4111633300781,288.0326843261719,295.4085998535156,297.4331359863281,286.1536560058594,1.0,0.3326325714588165,1.0,1.0,0.0,1.0,-1.6969269514083862,1.6969245672225952,2.339568936804426e-06,1.3068645000457764,1.0,0.6499999761581421,0.0,58.239444732666016,64.0,15870.373046875,-0.0,446.92529296875,1.0,283.1499938964844,285.6239929199219,291.0540466308594,292.1695251464844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691355466842651,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4122.00927734375,0.0,149.58847045898438,1895.4371337890625,0.0,771.0949096679688,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12212100,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1710205078125,0.9990000128746032,0.4739975035190582,0.3610946536064148,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698303222656,0.7459160089492798,0.1655186116695404,0.1575035154819488,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705017089844,0.8481216430664062,0.2453594356775283,0.1721201539039611,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693115234375,0.6915650963783264,0.131089985370636,0.1250295042991638,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.6965728402137756,0.1336335241794586,0.6052330732345581,286.1705322265625,284.95001220703125,295.44989013671875,288.03497314453125,295.44732666015625,297.4468078613281,286.17352294921875,1.0,0.3338536322116852,1.0,1.0,0.0,1.0,-1.705498218536377,1.705495834350586,2.362336999794934e-06,1.3136132955551147,1.0,0.6499999761581421,0.0,58.346317291259766,64.0,15980.9833984375,-0.0,452.3341369628906,1.0,283.1499938964844,285.640869140625,291.0548400878906,292.17584228515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5710234045982361,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4126.84912109375,0.0,149.58847045898438,1895.4371337890625,0.0,779.9591064453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12212160,297.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1921691894531,0.9990000128746032,0.4782753884792328,0.3612715899944305,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908874511719,0.7478626370429993,0.1669995635747909,0.1588794440031051,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.19158935546875,0.8492145538330078,0.2464936226606369,0.1728964745998382,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1903381347656,0.6938878297805786,0.1324273645877838,0.1262741684913635,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1903991699219,0.6982771158218384,0.134656012058258,0.6097104549407959,286.191650390625,284.95001220703125,295.4884338378906,288.0375671386719,295.4859313964844,297.4598083496094,286.19482421875,1.0,0.3353517353534698,1.0,1.0,0.0,1.0,-1.7151634693145752,1.7151610851287842,2.3881766537670046e-06,1.321225643157959,1.0,0.6499999761581421,0.0,58.592472076416016,67.0,16099.5419921875,-0.0,458.8554992675781,1.0,283.1499938964844,285.65899658203125,291.0567626953125,292.1837158203125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5728999376296997,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4132.3349609375,0.0,149.58847045898438,1895.4371337890625,0.0,788.8672485351562,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12212220,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2384338378906,0.9990000128746032,0.4867245256900787,0.3630269765853882,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.237060546875,0.7510420680046082,0.1701092272996902,0.1617834419012069,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23779296875,0.8504789471626282,0.2488813698291778,0.1745412051677703,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364501953125,0.6977702379226685,0.1352270692586898,0.1288947016000747,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364807128906,0.7009574770927429,0.1368300318717956,0.6193305253982544,286.23785400390625,284.95001220703125,295.5650329589844,288.04351806640625,295.5625915527344,297.48345947265625,286.24139404296875,1.0,0.3390829861164093,1.0,1.0,0.0,1.0,-1.7374267578125,1.737424373626709,2.4483554170728894e-06,1.3387597799301147,1.0,0.6499999761581421,0.0,59.45446395874024,70.0,16358.0947265625,-0.0,474.9900817871094,1.0,283.1499938964844,285.6986694335937,291.0637512207031,292.2041320800781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5769228935241699,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4145.1083984375,0.0,149.58847045898438,1895.4371337890625,0.0,808.2955322265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12212280,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2384338378906,0.9990000128746032,0.4867245256900787,0.3630269765853882,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.237060546875,0.7510420680046082,0.1701092272996902,0.1617834419012069,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23779296875,0.8504789471626282,0.2488813698291778,0.1745412051677703,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364501953125,0.6977702379226685,0.1352270692586898,0.1288947016000747,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364807128906,0.7009574770927429,0.1368300318717956,0.6193305253982544,286.23785400390625,284.95001220703125,295.5650329589844,288.04351806640625,295.5625915527344,297.48345947265625,286.24139404296875,1.0,0.3390829861164093,1.0,1.0,0.0,1.0,-1.7374267578125,1.737424373626709,2.4483554170728894e-06,1.3387597799301147,1.0,0.6499999761581421,0.0,59.45446395874024,70.0,16358.0947265625,-0.0,474.9900817871094,1.0,283.1499938964844,285.6986694335937,291.0637512207031,292.2041320800781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5769228935241699,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4145.1083984375,0.0,149.58847045898438,1895.4371337890625,0.0,808.2955322265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12212340,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2781982421875,0.9990000128746032,0.4932908117771148,0.3655075430870056,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767944335937,0.7530046105384827,0.1726995557546615,0.164214015007019,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2775573730469,0.8507745862007141,0.2508759498596191,0.1759232580661773,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2761535644531,0.7002518773078918,0.1375504285097122,0.1310809403657913,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.27618408203125,0.702508807182312,0.1386540830135345,0.6274717450141907,286.2776184082031,284.95001220703125,295.62506103515625,288.0489501953125,295.6226501464844,297.4999389648437,286.2813720703125,1.0,0.3426147997379303,1.0,1.0,0.0,1.0,-1.7573827505111694,1.7573802471160889,2.5030706183315488e-06,1.3544714450836182,1.0,0.6499999761581421,0.0,60.43130111694336,70.0,16579.609375,-0.0,490.3695373535156,1.0,283.1499938964844,285.7327880859375,291.0714111328125,292.2237854003906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5805199146270752,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4156.56201171875,0.0,149.58847045898438,1895.4371337890625,0.0,826.052734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12212400,297.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2892761230469,0.9990000128746032,0.495023638010025,0.3663208186626434,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.287841796875,0.7534540891647339,0.1734114289283752,0.1648836135864257,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28863525390625,0.8507592082023621,0.2514250576496124,0.1763048321008682,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2872009277344,0.7008353471755981,0.138187438249588,0.1316819190979004,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2872314453125,0.7028458714485168,0.1391564160585403,0.6297223567962646,286.2886962890625,284.95001220703125,295.6409912109375,288.05047607421875,295.6385803222656,297.50396728515625,286.29248046875,1.0,0.3436393141746521,1.0,1.0,0.0,1.0,-1.7630451917648315,1.763042688369751,2.5187284791172715e-06,1.3589285612106323,1.0,0.6499999761581421,0.0,60.7339973449707,73.0,16641.13671875,-0.0,494.8657836914063,1.0,283.1499938964844,285.7423095703125,291.0736694335937,292.2294311523437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815589427947998,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4159.7890625,0.0,149.58847045898438,1895.4371337890625,0.0,831.2509155273438,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12212460,297.6682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.33221435546875,0.9990000128746032,0.5014855861663818,0.369784265756607,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3307189941406,0.7549536824226379,0.1761534214019775,0.1674669831991195,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3315124511719,0.8504626154899597,0.2535427808761596,0.1777794808149337,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.330078125,0.70282381772995,0.1406357288360595,0.1339960843324661,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.330078125,0.7039148807525635,0.1410925239324569,0.6384185552597046,286.33160400390625,284.95001220703125,295.70050048828125,288.05670166015625,295.6981506347656,297.5180969238281,286.3355407714844,1.0,0.3477195203304291,1.0,1.0,0.0,1.0,-1.7852942943572998,1.7852916717529297,2.580815362307476e-06,1.3764333724975586,1.0,0.6499999761581421,0.0,61.99044418334961,73.0,16879.333984375,-0.0,512.9822387695312,1.0,283.1499938964844,285.77911376953125,291.0824279785156,292.25164794921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856990218162537,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4172.3486328125,0.0,149.58847045898438,1895.4371337890625,0.0,852.2728271484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12212520,297.671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3440246582031,0.9990000128746032,0.5031957626342773,0.3708134591579437,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.342529296875,0.7553070783615112,0.1769039183855056,0.1681751906871795,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34332275390625,0.8503244519233704,0.2541233003139496,0.1781844496726989,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7033039927482605,0.1413043141365051,0.1346291303634643,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.7041512727737427,0.1416227221488952,0.6408052444458008,286.3434143066406,284.95001220703125,295.71630859375,288.0584411621094,295.7139587402344,297.5215759277344,286.3473815917969,1.0,0.3488694131374359,1.0,1.0,0.0,1.0,-1.79149329662323,1.79149067401886,2.598274022602709e-06,1.381308913230896,1.0,0.6499999761581421,0.0,62.35722351074219,76.0,16944.744140625,-0.0,518.1513061523438,1.0,283.1499938964844,285.78924560546875,291.0848388671875,292.2577819824219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5868662595748901,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4175.8076171875,0.0,149.58847045898438,1895.4371337890625,0.0,858.2899780273438,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
