time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212580,297.6861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4020080566406,0.9990000128746032,0.5112831592559814,0.3761842846870422,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.40045166015625,0.756801962852478,0.1805810779333114,0.1716500669717788,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4012756347656,0.8494294881820679,0.2569718062877655,0.1801751106977462,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3997802734375,0.7053828239440918,0.1445709317922592,0.1377271562814712,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3997802734375,0.705080509185791,0.144220769405365,0.6525235772132874,286.4013671875,284.95001220703125,295.791015625,288.0673522949219,295.7887268066406,297.5368347167969,286.4054870605469,1.0,0.3546341955661773,1.0,1.0,0.0,1.0,-1.8222929239273071,1.822290301322937,2.686043671928928e-06,1.4055169820785522,1.0,0.6499999761581421,0.0,64.25469207763672,79.0,17265.2890625,-0.0,544.5355834960938,1.0,283.1499938964844,285.8388977050781,291.0963134765625,292.2877197265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926953554153442,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4192.77294921875,0.0,149.58847045898438,1895.4371337890625,0.0,888.9421997070312,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12212640,297.6861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4020080566406,0.9990000128746032,0.5112831592559814,0.3761842846870422,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.40045166015625,0.756801962852478,0.1805810779333114,0.1716500669717788,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4012756347656,0.8494294881820679,0.2569718062877655,0.1801751106977462,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3997802734375,0.7053828239440918,0.1445709317922592,0.1377271562814712,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3997802734375,0.705080509185791,0.144220769405365,0.6525235772132874,286.4013671875,284.95001220703125,295.791015625,288.0673522949219,295.7887268066406,297.5368347167969,286.4054870605469,1.0,0.3546341955661773,1.0,1.0,0.0,1.0,-1.8222929239273071,1.822290301322937,2.686043671928928e-06,1.4055169820785522,1.0,0.6499999761581421,0.0,64.25469207763672,79.0,17265.2890625,-0.0,544.5355834960938,1.0,283.1499938964844,285.8388977050781,291.0963134765625,292.2877197265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926953554153442,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4192.77294921875,0.0,149.58847045898438,1895.4371337890625,0.0,888.9421997070312,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12212700,297.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4320068359375,0.9990000128746032,0.5153089761734009,0.3791106641292572,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4304504394531,0.7574688792228699,0.182485893368721,0.1734525710344314,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4312438964844,0.8488774299621582,0.2584499716758728,0.181209847331047,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4297790527344,0.7063301801681519,0.1462572067975998,0.1393289715051651,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42974853515625,0.7054600715637207,0.1455667167901992,0.6586052775382996,286.4313659667969,284.95001220703125,295.828125,288.0721740722656,295.82586669921875,297.5437927246094,286.435546875,1.0,0.3576784133911133,1.0,1.0,0.0,1.0,-1.8384392261505127,1.838436484336853,2.732736902544275e-06,1.4181981086730957,1.0,0.6499999761581421,0.0,65.28680419921875,79.0,17430.873046875,-0.0,558.80029296875,1.0,283.1499938964844,285.86456298828125,291.10211181640625,292.3030700683594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957453846931458,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4201.546875,0.0,149.58847045898438,1895.4371337890625,0.0,905.3868408203124,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12212760,297.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.462646484375,0.9990000128746032,0.5193294882774353,0.3821657598018646,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4610595703125,0.7581038475036621,0.1844355016946792,0.175298810005188,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4618530273437,0.8482815027236938,0.2599647045135498,0.1822710335254669,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4603881835937,0.7072374224662781,0.1479788720607757,0.1409658044576645,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4603576660156,0.705805242061615,0.1469445079565048,0.6648361682891846,286.46197509765625,284.95001220703125,295.8651123046875,288.07720947265625,295.8628845214844,297.55035400390625,286.4662170410156,1.0,0.3608184456825256,1.0,1.0,0.0,1.0,-1.8550465106964111,1.855043768882752,2.781249804684194e-06,1.4312342405319214,1.0,0.6499999761581421,0.0,66.36798858642578,82.0,17599.703125,-0.0,573.764892578125,1.0,283.1499938964844,285.8907775878906,291.10791015625,292.31866455078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988642573356628,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4210.50732421875,0.0,149.58847045898438,1895.4371337890625,0.0,922.4955444335938,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12212820,297.70916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52569580078125,0.9990000128746032,0.527376115322113,0.3885753750801086,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52410888671875,0.7593449354171753,0.1884780377149582,0.179130271077156,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52490234375,0.8470324277877808,0.2631112933158874,0.1844775527715683,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5234375,0.7089937329292297,0.1515335440635681,0.1443489044904709,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5234069824219,0.7064608931541443,0.1498025506734848,0.6777734756469727,286.5250549316406,284.95001220703125,295.9386291503906,288.0879211425781,295.9364318847656,297.5624694824219,286.5293273925781,1.0,0.3673637509346008,1.0,1.0,0.0,1.0,-1.8896152973175049,1.889612436294556,2.88380738311389e-06,1.4583483934402466,1.0,0.6499999761581421,0.0,68.6611557006836,85.0,17946.703125,-0.0,605.8060913085938,1.0,283.1499938964844,285.9446716308594,291.1197814941406,292.35064697265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6052684187889099,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4229.00390625,0.0,149.58847045898438,1895.4371337890625,0.0,958.5314331054688,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12212880,297.70916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52569580078125,0.9990000128746032,0.527376115322113,0.3885753750801086,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52410888671875,0.7593449354171753,0.1884780377149582,0.179130271077156,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52490234375,0.8470324277877808,0.2631112933158874,0.1844775527715683,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5234375,0.7089937329292297,0.1515335440635681,0.1443489044904709,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5234069824219,0.7064608931541443,0.1498025506734848,0.6777734756469727,286.5250549316406,284.95001220703125,295.9386291503906,288.0879211425781,295.9364318847656,297.5624694824219,286.5293273925781,1.0,0.3673637509346008,1.0,1.0,0.0,1.0,-1.8896152973175049,1.889612436294556,2.88380738311389e-06,1.4583483934402466,1.0,0.6499999761581421,0.0,68.6611557006836,85.0,17946.703125,-0.0,605.8060913085938,1.0,283.1499938964844,285.9446716308594,291.1197814941406,292.35064697265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6052684187889099,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4229.00390625,0.0,149.58847045898438,1895.4371337890625,0.0,958.5314331054688,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12212940,297.7178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5827331542969,0.9990000128746032,0.5344831943511963,0.3944293558597564,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5811462402344,0.7604447603225708,0.1921691596508026,0.1826308667659759,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5819091796875,0.8459334373474121,0.2659894526004791,0.1864973306655883,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5804748535156,0.7104975581169128,0.1547670364379882,0.1474275588989257,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5804138183594,0.7070441246032715,0.152413859963417,0.6896019577980042,286.5820617675781,284.95001220703125,296.0028381347656,288.0980224609375,296.000732421875,297.5724182128906,286.5863952636719,1.0,0.373333990573883,1.0,1.0,0.0,1.0,-1.92114806175232,1.9211450815200808,2.979189730467624e-06,1.4830491542816162,1.0,0.6499999761581421,0.0,70.79133605957031,85.0,18259.865234375,-0.0,636.0866088867188,1.0,283.1499938964844,285.99334716796875,291.13055419921875,292.37957763671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110096573829651,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4245.82666015625,0.0,149.58847045898438,1895.4371337890625,0.0,991.8165283203124,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12213000,297.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5906066894531,0.9990000128746032,0.535455584526062,0.3952356874942779,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5890197753906,0.7605999708175659,0.1926823407411575,0.1831176429986953,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5898132324219,0.845788836479187,0.2663900256156921,0.1867784559726715,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5883483886719,0.7107042074203491,0.1552159637212753,0.1478549689054489,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5882873535156,0.7071288824081421,0.1527771204710006,0.6912475228309631,286.5899353027344,284.95001220703125,296.0115661621094,288.0994567871094,296.00946044921875,297.57373046875,286.5942687988281,1.0,0.374161809682846,1.0,1.0,0.0,1.0,-1.925527572631836,1.925524473190308,2.992575218740967e-06,1.486477971076965,1.0,0.6499999761581421,0.0,71.08840942382812,88.0,18303.08984375,-0.0,640.3648681640625,1.0,283.1499938964844,286.0000915527344,291.132080078125,292.3835754394531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117984056472778,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4248.16015625,0.0,149.58847045898438,1895.4371337890625,0.0,996.4602661132812,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12213060,297.72821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65728759765625,0.9990000128746032,0.5436040163040161,0.4020125269889831,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6557006835937,0.7619644999504089,0.1970613449811935,0.1872719824314117,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8446516394615173,0.2698116600513458,0.1891803443431854,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.655029296875,0.7124638557434082,0.1590402573347091,0.1514965146780014,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6549377441406,0.7079049944877625,0.1558790802955627,0.7053008675575256,286.6566162109375,284.95001220703125,296.083984375,288.11181640625,296.0819396972656,297.5844421386719,286.6609802246094,1.0,0.3811866044998169,1.0,1.0,0.0,1.0,-1.962786316871643,1.9627832174301147,3.107801376245334e-06,1.5156292915344238,1.0,0.6499999761581421,0.0,73.62322998046875,91.0,18668.35546875,-0.0,677.4827880859375,1.0,283.1499938964844,286.0569152832031,291.1449279785156,292.4176330566406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6184285879135132,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4268.01025390625,0.0,149.58847045898438,1895.4371337890625,0.0,1036.1634521484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12213120,297.72821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65728759765625,0.9990000128746032,0.5436040163040161,0.4020125269889831,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6557006835937,0.7619644999504089,0.1970613449811935,0.1872719824314117,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8446516394615173,0.2698116600513458,0.1891803443431854,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.655029296875,0.7124638557434082,0.1590402573347091,0.1514965146780014,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6549377441406,0.7079049944877625,0.1558790802955627,0.7053008675575256,286.6566162109375,284.95001220703125,296.083984375,288.11181640625,296.0819396972656,297.5844421386719,286.6609802246094,1.0,0.3811866044998169,1.0,1.0,0.0,1.0,-1.962786316871643,1.9627832174301147,3.107801376245334e-06,1.5156292915344238,1.0,0.6499999761581421,0.0,73.62322998046875,91.0,18668.35546875,-0.0,677.4827880859375,1.0,283.1499938964844,286.0569152832031,291.1449279785156,292.4176330566406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6184285879135132,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4268.01025390625,0.0,149.58847045898438,1895.4371337890625,0.0,1036.1634521484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12213180,297.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7255249023437,0.9990000128746032,0.5518539547920227,0.4088095724582672,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7239685058594,0.7634931206703186,0.2016172707080841,0.1915945261716842,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7247009277344,0.8436807990074158,0.2733783721923828,0.1916840374469757,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.7143243551254272,0.1630089282989502,0.1552756428718567,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72320556640625,0.7088428735733032,0.1591117084026336,0.7199442982673645,286.7248840332031,284.95001220703125,296.1558532714844,288.1249084472656,296.1538391113281,297.5948486328125,286.729248046875,1.0,0.3884010314941406,1.0,1.0,0.0,1.0,-2.001276969909668,2.00127387046814,3.2293476124323206e-06,1.545709252357483,1.0,0.6499999761581421,0.0,76.24292755126953,94.0,19041.603515625,-0.0,717.1507568359375,1.0,283.1499938964844,286.114990234375,291.1584167480469,292.4528503417969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251395344734192,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4288.53564453125,0.0,149.58847045898438,1895.4371337890625,0.0,1077.5413818359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12213240,297.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7255249023437,0.9990000128746032,0.5518539547920227,0.4088095724582672,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7239685058594,0.7634931206703186,0.2016172707080841,0.1915945261716842,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7247009277344,0.8436807990074158,0.2733783721923828,0.1916840374469757,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.7143243551254272,0.1630089282989502,0.1552756428718567,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72320556640625,0.7088428735733032,0.1591117084026336,0.7199442982673645,286.7248840332031,284.95001220703125,296.1558532714844,288.1249084472656,296.1538391113281,297.5948486328125,286.729248046875,1.0,0.3884010314941406,1.0,1.0,0.0,1.0,-2.001276969909668,2.00127387046814,3.2293476124323206e-06,1.545709252357483,1.0,0.6499999761581421,0.0,76.24292755126953,94.0,19041.603515625,-0.0,717.1507568359375,1.0,283.1499938964844,286.114990234375,291.1584167480469,292.4528503417969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251395344734192,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4288.53564453125,0.0,149.58847045898438,1895.4371337890625,0.0,1077.5413818359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12213300,297.7417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7601928710937,0.9990000128746032,0.5560237765312195,0.412194162607193,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7586364746094,0.7643253207206726,0.2039585560560226,0.1938157528638839,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7593688964844,0.8432667255401611,0.2752137184143066,0.192972257733345,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7579650878906,0.7152973413467407,0.1650448888540268,0.1572142392396927,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.75787353515625,0.7093759179115295,0.1607752293348312,0.7274783849716187,286.759521484375,284.95001220703125,296.19158935546875,288.1317138671875,296.18963623046875,297.6000061035156,286.763916015625,1.0,0.3920662105083465,1.0,1.0,0.0,1.0,-2.020926713943481,2.020923376083374,3.2923667276918422e-06,1.5610504150390625,1.0,0.6499999761581421,0.0,77.57853698730469,94.0,19230.826171875,-0.0,737.9229736328125,1.0,283.1499938964844,286.1444396972656,291.1654052734375,292.4708251953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285178065299988,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4299.0322265625,0.0,149.58847045898438,1895.4371337890625,0.0,1098.8145751953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12213360,297.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7951965332031,0.9990000128746032,0.5602287650108337,0.4155530929565429,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79364013671875,0.7652127146720886,0.206343337893486,0.1960779875516891,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7943420410156,0.8429098129272461,0.2770844399929046,0.1942851841449737,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.79296875,0.7163072824478149,0.1671163290739059,0.15918630361557,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7928771972656,0.7099596858024597,0.162471517920494,0.7351585030555725,286.7945251464844,284.95001220703125,296.22723388671875,288.1387023925781,296.22528076171875,297.6051940917969,286.7989196777344,1.0,0.3957672417163849,1.0,1.0,0.0,1.0,-2.040848016738892,2.040844440460205,3.3569215247553075e-06,1.5765950679779053,1.0,0.6499999761581421,0.0,78.92762756347656,97.0,19421.703125,-0.0,759.3274536132812,1.0,283.1499938964844,286.1741638183594,291.1725158691406,292.48907470703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319093108177185,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4309.68212890625,0.0,149.58847045898438,1895.4371337890625,0.0,1120.4642333984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12213420,297.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661193847656,0.9990000128746032,0.5687533617019653,0.4221755862236023,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.86456298828125,0.7671543955802917,0.2112398594617843,0.200721874833107,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8652648925781,0.8423678874969482,0.2809257209300995,0.1969810575246811,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8639221191406,0.7184375524520874,0.1713624745607376,0.1632277518510818,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86383056640625,0.711277961730957,0.1659606248140335,0.7509489059448242,286.865478515625,284.95001220703125,296.298095703125,288.1531677246094,296.2961730957031,297.6156005859375,286.8698425292969,1.0,0.4032633602619171,1.0,1.0,0.0,1.0,-2.0814404487609863,2.081437110900879,3.4905308439192595e-06,1.608242154121399,1.0,0.6499999761581421,0.0,81.66017150878906,100.0,19807.998046875,-0.0,804.0316162109375,1.0,283.1499938964844,286.2343444824219,291.18719482421875,292.5263061523437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387218236923218,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4331.4189453125,0.0,149.58847045898438,1895.4371337890625,0.0,1164.8223876953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12213480,297.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661193847656,0.9990000128746032,0.5687533617019653,0.4221755862236023,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.86456298828125,0.7671543955802917,0.2112398594617843,0.200721874833107,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8652648925781,0.8423678874969482,0.2809257209300995,0.1969810575246811,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8639221191406,0.7184375524520874,0.1713624745607376,0.1632277518510818,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86383056640625,0.711277961730957,0.1659606248140335,0.7509489059448242,286.865478515625,284.95001220703125,296.298095703125,288.1531677246094,296.2961730957031,297.6156005859375,286.8698425292969,1.0,0.4032633602619171,1.0,1.0,0.0,1.0,-2.0814404487609863,2.081437110900879,3.4905308439192595e-06,1.608242154121399,1.0,0.6499999761581421,0.0,81.66017150878906,100.0,19807.998046875,-0.0,804.0316162109375,1.0,283.1499938964844,286.2343444824219,291.18719482421875,292.5263061523437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387218236923218,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4331.4189453125,0.0,149.58847045898438,1895.4371337890625,0.0,1164.8223876953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12213540,297.76580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382019042969,0.9990000128746032,0.5774446129798889,0.4286428689956665,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9366760253906,0.7693228721618652,0.2163022756576538,0.2055213749408722,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9373474121094,0.842059850692749,0.2848986387252807,0.1997676193714141,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93603515625,0.7207167744636536,0.1757434606552124,0.1673957705497741,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9359436035156,0.7127943634986877,0.1695767492055893,0.7673040628433228,286.93756103515625,284.95001220703125,296.36846923828125,288.1682434082031,296.3666381835937,297.626220703125,286.9419250488281,1.0,0.410869300365448,1.0,1.0,0.0,1.0,-2.122965097427368,2.1229615211486816,3.6300768897490335e-06,1.6405794620513916,1.0,0.6499999761581421,0.0,84.42974853515625,103.0,20199.8125,-0.0,851.2850952148438,1.0,283.1499938964844,286.2953796386719,291.2024230957031,292.564453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455599069595337,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4353.708984375,0.0,149.58847045898438,1895.4371337890625,0.0,1210.4876708984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12213600,297.76580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382019042969,0.9990000128746032,0.5774446129798889,0.4286428689956665,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9366760253906,0.7693228721618652,0.2163022756576538,0.2055213749408722,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9373474121094,0.842059850692749,0.2848986387252807,0.1997676193714141,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93603515625,0.7207167744636536,0.1757434606552124,0.1673957705497741,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9359436035156,0.7127943634986877,0.1695767492055893,0.7673040628433228,286.93756103515625,284.95001220703125,296.36846923828125,288.1682434082031,296.3666381835937,297.626220703125,286.9419250488281,1.0,0.410869300365448,1.0,1.0,0.0,1.0,-2.122965097427368,2.1229615211486816,3.6300768897490335e-06,1.6405794620513916,1.0,0.6499999761581421,0.0,84.42974853515625,103.0,20199.8125,-0.0,851.2850952148438,1.0,283.1499938964844,286.2953796386719,291.2024230957031,292.564453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455599069595337,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4353.708984375,0.0,149.58847045898438,1895.4371337890625,0.0,1210.4876708984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12213660,297.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113525390625,0.9990000128746032,0.5863210558891296,0.4349177181720733,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0098571777344,0.7717297077178955,0.2215301394462585,0.2104755192995071,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.010498046875,0.8419994711875916,0.2890055477619171,0.2026460319757461,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092468261719,0.7231550812721252,0.1802588552236557,0.1716894507408142,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091247558594,0.7145107388496399,0.1733202785253524,0.7842236757278442,287.0107421875,284.95001220703125,296.4384155273437,288.1838684082031,296.4366149902344,297.6371154785156,287.0150756835937,1.0,0.4185733199119568,1.0,1.0,0.0,1.0,-2.1653876304626465,2.165383815765381,3.7756353776785545e-06,1.673581838607788,1.0,0.6499999761581421,0.0,87.22571563720703,106.0,20596.724609375,-0.0,901.1414184570312,1.0,283.1499938964844,286.3572082519531,291.2181396484375,292.6033935546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524108052253723,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4376.5302734375,0.0,149.58847045898438,1895.4371337890625,0.0,1257.350341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12213720,297.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113525390625,0.9990000128746032,0.5863210558891296,0.4349177181720733,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0098571777344,0.7717297077178955,0.2215301394462585,0.2104755192995071,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.010498046875,0.8419994711875916,0.2890055477619171,0.2026460319757461,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092468261719,0.7231550812721252,0.1802588552236557,0.1716894507408142,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091247558594,0.7145107388496399,0.1733202785253524,0.7842236757278442,287.0107421875,284.95001220703125,296.4384155273437,288.1838684082031,296.4366149902344,297.6371154785156,287.0150756835937,1.0,0.4185733199119568,1.0,1.0,0.0,1.0,-2.1653876304626465,2.165383815765381,3.7756353776785545e-06,1.673581838607788,1.0,0.6499999761581421,0.0,87.22571563720703,106.0,20596.724609375,-0.0,901.1414184570312,1.0,283.1499938964844,286.3572082519531,291.2181396484375,292.6033935546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524108052253723,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4376.5302734375,0.0,149.58847045898438,1895.4371337890625,0.0,1257.350341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12213780,297.7874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0855407714844,0.9990000128746032,0.5953983068466187,0.4409773051738739,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.7743774652481079,0.2269226610660553,0.2155830413103103,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0846862792969,0.8421902060508728,0.2932469844818115,0.2056166231632232,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0834655761719,0.7257565855979919,0.1849078238010406,0.1761075556278228,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.08331298828125,0.716421365737915,0.1771910935640335,0.8017054200172424,287.0849304199219,284.95001220703125,296.5079040527344,288.2000427246094,296.5061340332031,297.6483459472656,287.0892333984375,1.0,0.4263664782047272,1.0,1.0,0.0,1.0,-2.208673477172852,2.208669662475586,3.9272731555684e-06,1.7072237730026243,1.0,0.6499999761581421,0.0,90.04058837890625,109.0,20998.375,-0.0,953.6688232421876,1.0,283.1499938964844,286.4197998046875,291.2342834472656,292.64312744140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592643857002258,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4399.86083984375,0.0,149.58847045898438,1895.4371337890625,0.0,1305.3101806640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12213840,297.7874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0855407714844,0.9990000128746032,0.5953983068466187,0.4409773051738739,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.7743774652481079,0.2269226610660553,0.2155830413103103,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0846862792969,0.8421902060508728,0.2932469844818115,0.2056166231632232,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0834655761719,0.7257565855979919,0.1849078238010406,0.1761075556278228,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.08331298828125,0.716421365737915,0.1771910935640335,0.8017054200172424,287.0849304199219,284.95001220703125,296.5079040527344,288.2000427246094,296.5061340332031,297.6483459472656,287.0892333984375,1.0,0.4263664782047272,1.0,1.0,0.0,1.0,-2.208673477172852,2.208669662475586,3.9272731555684e-06,1.7072237730026243,1.0,0.6499999761581421,0.0,90.04058837890625,109.0,20998.375,-0.0,953.6688232421876,1.0,283.1499938964844,286.4197998046875,291.2342834472656,292.64312744140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592643857002258,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4399.86083984375,0.0,149.58847045898438,1895.4371337890625,0.0,1305.3101806640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12213900,297.7933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229858398437,0.9990000128746032,0.600016713142395,0.443924605846405,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1215515136719,0.7757895588874817,0.2296805381774902,0.2181941121816635,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1221618652344,0.8423776626586914,0.2954181432723999,0.2071364820003509,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1209411621094,0.7271180152893066,0.1872821301221847,0.1783629804849624,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.12078857421875,0.7174456715583801,0.1791741997003555,0.810656726360321,287.12237548828125,284.95001220703125,296.54248046875,288.2082824707031,296.5407409667969,297.6540832519531,287.1266784667969,1.0,0.4302943646907806,1.0,1.0,0.0,1.0,-2.2306275367736816,2.230623483657837,4.005382834293414e-06,1.7242746353149414,1.0,0.6499999761581421,0.0,91.4540023803711,109.0,21200.89453125,-0.0,980.96142578125,1.0,283.1499938964844,286.45135498046875,291.2425537109375,292.66326904296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662689745426178,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4411.7119140625,0.0,149.58847045898438,1895.4371337890625,0.0,1329.674072265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12213960,297.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1606750488281,0.9990000128746032,0.6046911478042603,0.4468083083629608,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.15924072265625,0.7772643566131592,0.2324799448251724,0.2208436727523803,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15985107421875,0.8426303863525391,0.2976234555244446,0.2086795568466186,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1586608886719,0.7285240888595581,0.1896900385618209,0.1806494891643524,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.15850830078125,0.7185184955596924,0.1811895370483398,0.8197494149208069,287.1600646972656,284.95001220703125,296.57696533203125,288.2166442871094,296.57525634765625,297.6599426269531,287.16436767578125,1.0,0.4342429041862488,1.0,1.0,0.0,1.0,-2.252796173095703,2.25279188156128,4.085075488546863e-06,1.7414854764938354,1.0,0.6499999761581421,0.0,92.8692398071289,112.0,21404.50390625,-0.0,1008.9536743164062,1.0,283.1499938964844,286.48309326171875,291.2508850097656,292.68359375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661130785942078,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4423.68408203125,0.0,149.58847045898438,1895.4371337890625,0.0,1354.279541015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12214020,297.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2367553710937,0.9990000128746032,0.6142107844352722,0.4523926079273224,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2353515625,0.7803899049758911,0.2382006347179412,0.2262556850910186,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23590087890625,0.8433203101158142,0.3021339476108551,0.2118339240550995,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2347717285156,0.7314638495445251,0.1946040540933609,0.185313418507576,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2345886230469,0.7207979559898376,0.1853146255016327,0.8383496999740601,287.23614501953125,284.95001220703125,296.6456298828125,288.233642578125,296.6439514160156,297.6719055175781,287.24041748046875,1.0,0.442198246717453,1.0,1.0,0.0,1.0,-2.297741413116455,2.2977371215820312,4.249171070114244e-06,1.7763592004776,1.0,0.6499999761581421,0.0,95.70555114746094,115.0,21814.802734375,-0.0,1067.07861328125,1.0,283.1499938964844,286.54705810546875,291.2678527832031,292.72467041015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729498505592346,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4447.978515625,0.0,149.58847045898438,1895.4371337890625,0.0,1404.1697998046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12214080,297.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2367553710937,0.9990000128746032,0.6142107844352722,0.4523926079273224,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2353515625,0.7803899049758911,0.2382006347179412,0.2262556850910186,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23590087890625,0.8433203101158142,0.3021339476108551,0.2118339240550995,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2347717285156,0.7314638495445251,0.1946040540933609,0.185313418507576,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2345886230469,0.7207979559898376,0.1853146255016327,0.8383496999740601,287.23614501953125,284.95001220703125,296.6456298828125,288.233642578125,296.6439514160156,297.6719055175781,287.24041748046875,1.0,0.442198246717453,1.0,1.0,0.0,1.0,-2.297741413116455,2.2977371215820312,4.249171070114244e-06,1.7763592004776,1.0,0.6499999761581421,0.0,95.70555114746094,115.0,21814.802734375,-0.0,1067.07861328125,1.0,283.1499938964844,286.54705810546875,291.2678527832031,292.72467041015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729498505592346,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4447.978515625,0.0,149.58847045898438,1895.4371337890625,0.0,1404.1697998046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12214140,297.82489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31060791015625,0.9990000128746032,0.6235739588737488,0.4575138986110687,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3092346191406,0.7836105227470398,0.2438464164733886,0.2315934896469116,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3097839355469,0.8442142605781555,0.3065901398658752,0.2149479836225509,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.30865478515625,0.734452486038208,0.1994452625513076,0.1899050921201706,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3085021972656,0.7231535911560059,0.1893939673900604,0.8567284345626831,287.3100280761719,284.95001220703125,296.711181640625,288.2503356933594,296.70953369140625,297.6838073730469,287.31427001953125,1.0,0.4499075710773468,1.0,1.0,0.0,1.0,-2.341651439666748,2.341646909713745,4.412743692228105e-06,1.810407280921936,1.0,0.6499999761581421,0.0,98.43225860595705,115.0,22212.4296875,-0.0,1125.6468505859375,1.0,283.1499938964844,286.6090393066406,291.284423828125,292.7646789550781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794970631599426,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4471.72900390625,0.0,149.58847045898438,1895.4371337890625,0.0,1452.8575439453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12214200,297.825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3136901855469,0.9990000128746032,0.6239690184593201,0.4577225148677826,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3123474121094,0.7837491035461426,0.2440849393606186,0.2318189442157745,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3128662109375,0.8442561626434326,0.3067785203456878,0.2150795757770538,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.311767578125,0.7345804572105408,0.1996496170759201,0.1900988519191742,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.31158447265625,0.7232550382614136,0.1895664930343628,0.8575054407119751,287.3131103515625,284.95001220703125,296.7138977050781,288.25103759765625,296.7122497558594,297.6842956542969,287.3173522949219,1.0,0.4502303004264831,1.0,1.0,0.0,1.0,-2.343496561050415,2.343492031097412,4.419687684276141e-06,1.8118375539779663,1.0,0.6499999761581421,0.0,98.54600524902344,118.0,22229.076171875,-0.0,1128.1478271484375,1.0,283.1499938964844,286.61163330078125,291.2851257324219,292.766357421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797694563865662,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4472.7275390625,0.0,149.58847045898438,1895.4371337890625,0.0,1454.902099609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12214260,297.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3915100097656,0.9990000128746032,0.6339781880378723,0.4627991020679474,297.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.39019775390625,0.7873333692550659,0.2501342594623565,0.2375346273183822,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3907165527344,0.8454309701919556,0.311558187007904,0.2184171378612518,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3896179199219,0.7378771901130676,0.2048274725675583,0.1950063556432724,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.38946533203125,0.7258855104446411,0.1939461231231689,0.8772206902503967,287.3909606933594,284.95001220703125,296.78179931640625,288.2686767578125,296.7802124023437,297.6971130371094,287.3951416015625,1.0,0.4583384692668915,1.0,1.0,0.0,1.0,-2.390049934387207,2.390045404434204,4.596753115038155e-06,1.84791362285614,1.0,0.6499999761581421,0.0,101.3894500732422,121.0,22647.22265625,-0.0,1192.28857421875,1.0,283.1499938964844,286.67681884765625,291.3027038574219,292.80859375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865687370300293,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4497.91845703125,0.0,149.58847045898438,1895.4371337890625,0.0,1506.410888671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12214320,297.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3915100097656,0.9990000128746032,0.6339781880378723,0.4627991020679474,297.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.39019775390625,0.7873333692550659,0.2501342594623565,0.2375346273183822,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3907165527344,0.8454309701919556,0.311558187007904,0.2184171378612518,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3896179199219,0.7378771901130676,0.2048274725675583,0.1950063556432724,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.38946533203125,0.7258855104446411,0.1939461231231689,0.8772206902503967,287.3909606933594,284.95001220703125,296.78179931640625,288.2686767578125,296.7802124023437,297.6971130371094,287.3951416015625,1.0,0.4583384692668915,1.0,1.0,0.0,1.0,-2.390049934387207,2.390045404434204,4.596753115038155e-06,1.84791362285614,1.0,0.6499999761581421,0.0,101.3894500732422,121.0,22647.22265625,-0.0,1192.28857421875,1.0,283.1499938964844,286.67681884765625,291.3027038574219,292.80859375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865687370300293,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4497.91845703125,0.0,149.58847045898438,1895.4371337890625,0.0,1506.410888671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
