time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214380,297.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.9990000128746032,0.6442477107048035,0.4676154255867004,297.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4689025878906,0.7911364436149597,0.2563485503196716,0.2434024214744568,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4693603515625,0.846842348575592,0.3164728581905365,0.221846342086792,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46832275390625,0.7413607835769653,0.2101373076438903,0.200035348534584,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4681396484375,0.728690505027771,0.1984533965587616,0.8974937200546265,287.4696350097656,284.95001220703125,296.8493347167969,288.2865905761719,296.8477783203125,297.7103576660156,287.4737854003906,1.0,0.4665228128433227,1.0,1.0,0.0,1.0,-2.437401533126831,2.437396764755249,4.780538347404217e-06,1.884590983390808,1.0,0.6499999761581421,0.0,104.23297119140624,124.0,23069.072265625,-0.0,1259.6214599609375,1.0,283.1499938964844,286.7425842285156,291.32049560546875,292.8512878417969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933445930480957,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4523.53369140625,0.0,149.58847045898438,1895.4371337890625,0.0,1558.6309814453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12214440,297.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.9990000128746032,0.6442477107048035,0.4676154255867004,297.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4689025878906,0.7911364436149597,0.2563485503196716,0.2434024214744568,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4693603515625,0.846842348575592,0.3164728581905365,0.221846342086792,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46832275390625,0.7413607835769653,0.2101373076438903,0.200035348534584,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4681396484375,0.728690505027771,0.1984533965587616,0.8974937200546265,287.4696350097656,284.95001220703125,296.8493347167969,288.2865905761719,296.8477783203125,297.7103576660156,287.4737854003906,1.0,0.4665228128433227,1.0,1.0,0.0,1.0,-2.437401533126831,2.437396764755249,4.780538347404217e-06,1.884590983390808,1.0,0.6499999761581421,0.0,104.23297119140624,124.0,23069.072265625,-0.0,1259.6214599609375,1.0,283.1499938964844,286.7425842285156,291.32049560546875,292.8512878417969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933445930480957,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4523.53369140625,0.0,149.58847045898438,1895.4371337890625,0.0,1558.6309814453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12214500,297.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.50982666015625,0.9990000128746032,0.6494806408882141,0.469934731721878,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.508544921875,0.7931104898452759,0.2595162689685821,0.2463921904563903,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5090026855469,0.847629189491272,0.3189796507358551,0.2235945761203766,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.50799560546875,0.7431684732437134,0.2128405570983886,0.202594369649887,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5078125,0.730153501033783,0.2007538229227066,0.9078348875045776,287.50927734375,284.95001220703125,296.8829650878906,288.2956237792969,296.8814392089844,297.7171325683594,287.513427734375,1.0,0.4706426560878753,1.0,1.0,0.0,1.0,-2.4613585472106934,2.461353540420532,4.874930709775072e-06,1.9031414985656736,1.0,0.6499999761581421,0.0,105.65625762939452,124.0,23281.326171875,-0.0,1294.5240478515625,1.0,283.1499938964844,286.77569580078125,291.3294372558594,292.872802734375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696723222732544,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4536.49462890625,0.0,149.58847045898438,1895.4371337890625,0.0,1584.989990234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12214560,297.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5496520996094,0.9990000128746032,0.6547857522964478,0.4721770882606506,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.54840087890625,0.7951445579528809,0.2627276480197906,0.2494220286607742,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5488586425781,0.8484817147254944,0.3215222060680389,0.2253669202327728,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478515625,0.7450321316719055,0.2155786901712417,0.2051852792501449,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54766845703125,0.73166823387146,0.2030880153179168,0.9183226823806764,287.54913330078125,284.95001220703125,296.9165344238281,288.3046875,296.9150085449219,297.7240295410156,287.5532531738281,1.0,0.4747834503650665,1.0,1.0,0.0,1.0,-2.485537052154541,2.48553204536438,4.971155703969998e-06,1.921862006187439,1.0,0.6499999761581421,0.0,107.07665252685548,127.0,23494.501953125,-0.0,1330.2818603515625,1.0,283.1499938964844,286.8089294433594,291.33843994140625,292.8944091796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000948786735535,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4549.55810546875,0.0,149.58847045898438,1895.4371337890625,0.0,1611.5020751953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12214620,297.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6299743652344,0.9990000128746032,0.6656059622764587,0.4764641225337982,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.62872314453125,0.799361526966095,0.2692750990390777,0.2555963099002838,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6291809082031,0.8503584861755371,0.3267091512680053,0.2289805263280868,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6282043457031,0.7489074468612671,0.2211541980504989,0.2104581892490387,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280212402344,0.7348337173461914,0.2078525722026825,0.9397172927856444,287.62945556640625,284.95001220703125,296.9834289550781,288.3229064941406,296.98193359375,297.73809814453125,287.633544921875,1.0,0.4831240773200989,1.0,1.0,0.0,1.0,-2.5344936847686768,2.5344884395599365,5.168923053133767e-06,1.959759831428528,1.0,0.6499999761581421,0.0,109.91519927978516,130.0,23923.451171875,-0.0,1404.41943359375,1.0,283.1499938964844,286.87579345703125,291.35650634765625,292.9378662109375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068173289299011,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4575.978515625,0.0,149.58847045898438,1895.4371337890625,0.0,1664.9639892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12214680,297.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6299743652344,0.9990000128746032,0.6656059622764587,0.4764641225337982,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.62872314453125,0.799361526966095,0.2692750990390777,0.2555963099002838,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6291809082031,0.8503584861755371,0.3267091512680053,0.2289805263280868,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6282043457031,0.7489074468612671,0.2211541980504989,0.2104581892490387,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280212402344,0.7348337173461914,0.2078525722026825,0.9397172927856444,287.62945556640625,284.95001220703125,296.9834289550781,288.3229064941406,296.98193359375,297.73809814453125,287.633544921875,1.0,0.4831240773200989,1.0,1.0,0.0,1.0,-2.5344936847686768,2.5344884395599365,5.168923053133767e-06,1.959759831428528,1.0,0.6499999761581421,0.0,109.91519927978516,130.0,23923.451171875,-0.0,1404.41943359375,1.0,283.1499938964844,286.87579345703125,291.35650634765625,292.9378662109375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068173289299011,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4575.978515625,0.0,149.58847045898438,1895.4371337890625,0.0,1664.9639892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12214740,297.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7110290527344,0.9990000128746032,0.6766985058784485,0.480512410402298,297.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7098388671875,0.8037464022636414,0.2759757936000824,0.2619168758392334,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7102355957031,0.8524419069290161,0.3320192098617553,0.232681319117546,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7093200683594,0.7529624700546265,0.2268487066030502,0.2158456593751907,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7091064453125,0.7381650805473328,0.2127317786216735,0.9616376161575316,287.7105407714844,284.95001220703125,297.04998779296875,288.3411560058594,297.0485534667969,297.75244140625,287.7145690917969,1.0,0.4915426671504974,1.0,1.0,0.0,1.0,-2.584207534790039,2.58420205116272,5.373747171688592e-06,1.9982398748397827,1.0,0.6499999761581421,0.0,112.7556610107422,133.0,24355.572265625,-0.0,1482.1529541015625,1.0,283.1499938964844,286.9432067871094,291.3746337890625,292.9815979003906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135103940963745,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4602.76904296875,0.0,149.58847045898438,1895.4371337890625,0.0,1718.9620361328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12214800,297.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7110290527344,0.9990000128746032,0.6766985058784485,0.480512410402298,297.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7098388671875,0.8037464022636414,0.2759757936000824,0.2619168758392334,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7102355957031,0.8524419069290161,0.3320192098617553,0.232681319117546,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7093200683594,0.7529624700546265,0.2268487066030502,0.2158456593751907,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7091064453125,0.7381650805473328,0.2127317786216735,0.9616376161575316,287.7105407714844,284.95001220703125,297.04998779296875,288.3411560058594,297.0485534667969,297.75244140625,287.7145690917969,1.0,0.4915426671504974,1.0,1.0,0.0,1.0,-2.584207534790039,2.58420205116272,5.373747171688592e-06,1.9982398748397827,1.0,0.6499999761581421,0.0,112.7556610107422,133.0,24355.572265625,-0.0,1482.1529541015625,1.0,283.1499938964844,286.9432067871094,291.3746337890625,292.9815979003906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135103940963745,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4602.76904296875,0.0,149.58847045898438,1895.4371337890625,0.0,1718.9620361328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12214860,297.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919616699219,0.9990000128746032,0.6876890659332275,0.4849173426628113,297.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.79083251953125,0.8077225089073181,0.2824914455413818,0.2681822776794433,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79119873046875,0.8542200326919556,0.3371273875236511,0.2363264858722686,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7903137207031,0.7566682696342468,0.2323198765516281,0.2211443781852722,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7901306152344,0.7411513328552246,0.2173767983913421,0.9831022620201112,287.7914733886719,284.95001220703125,297.1163635253906,288.3592529296875,297.1149597167969,297.7636108398437,287.79541015625,1.0,0.4999785423278808,1.0,1.0,0.0,1.0,-2.633558750152588,2.633553266525269,5.581079676630907e-06,2.03646206855774,1.0,0.6499999761581421,0.0,115.73005676269533,136.0,24784.435546875,-0.0,1562.6737060546875,1.0,283.1499938964844,287.0103759765625,291.3926086425781,293.0252990722656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201856970787048,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4629.6435546875,0.0,149.58847045898438,1895.4371337890625,0.0,1773.5496826171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12214920,297.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919616699219,0.9990000128746032,0.6876890659332275,0.4849173426628113,297.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.79083251953125,0.8077225089073181,0.2824914455413818,0.2681822776794433,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79119873046875,0.8542200326919556,0.3371273875236511,0.2363264858722686,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7903137207031,0.7566682696342468,0.2323198765516281,0.2211443781852722,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7901306152344,0.7411513328552246,0.2173767983913421,0.9831022620201112,287.7914733886719,284.95001220703125,297.1163635253906,288.3592529296875,297.1149597167969,297.7636108398437,287.79541015625,1.0,0.4999785423278808,1.0,1.0,0.0,1.0,-2.633558750152588,2.633553266525269,5.581079676630907e-06,2.03646206855774,1.0,0.6499999761581421,0.0,115.73005676269533,136.0,24784.435546875,-0.0,1562.6737060546875,1.0,283.1499938964844,287.0103759765625,291.3926086425781,293.0252990722656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201856970787048,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4629.6435546875,0.0,149.58847045898438,1895.4371337890625,0.0,1773.5496826171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12214980,297.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704528808594,0.9990000128746032,0.6982529759407043,0.4903512299060821,297.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8694152832031,0.8106078505516052,0.2886577546596527,0.2741221189498901,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8697509765625,0.8551052212715149,0.3419001400470733,0.2397360801696777,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86895751953125,0.759369432926178,0.2373891472816467,0.2260703593492508,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8687438964844,0.7431489825248718,0.2215908914804458,1.002688765525818,287.8700256347656,284.95001220703125,297.1825561523437,288.3768920898437,297.1811828613281,297.7690124511719,287.8737487792969,1.0,0.5082879066467285,1.0,1.0,0.0,1.0,-2.6807780265808105,2.680772304534912,5.783145752502605e-06,2.0730409622192383,1.0,0.6499999761581421,0.0,118.97160339355467,139.0,25198.693359375,-0.0,1644.0606689453125,1.0,283.1499938964844,287.075439453125,291.4098205566406,293.0677795410156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267757654190063,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4655.8095703125,0.0,149.58847045898438,1895.4371337890625,0.0,1828.126953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12215040,297.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704528808594,0.9990000128746032,0.6982529759407043,0.4903512299060821,297.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8694152832031,0.8106078505516052,0.2886577546596527,0.2741221189498901,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8697509765625,0.8551052212715149,0.3419001400470733,0.2397360801696777,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86895751953125,0.759369432926178,0.2373891472816467,0.2260703593492508,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8687438964844,0.7431489825248718,0.2215908914804458,1.002688765525818,287.8700256347656,284.95001220703125,297.1825561523437,288.3768920898437,297.1811828613281,297.7690124511719,287.8737487792969,1.0,0.5082879066467285,1.0,1.0,0.0,1.0,-2.6807780265808105,2.680772304534912,5.783145752502605e-06,2.0730409622192383,1.0,0.6499999761581421,0.0,118.97160339355467,139.0,25198.693359375,-0.0,1644.0606689453125,1.0,283.1499938964844,287.075439453125,291.4098205566406,293.0677795410156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267757654190063,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4655.8095703125,0.0,149.58847045898438,1895.4371337890625,0.0,1828.126953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12215100,297.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.90869140625,0.9990000128746032,0.7033907175064087,0.4932951033115387,297.6018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9076843261719,0.8117874264717102,0.2916551232337951,0.2769989967346191,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.90802001953125,0.8553401827812195,0.3442104756832123,0.2413786798715591,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9072265625,0.7604570388793945,0.2398160994052887,0.2284194827079773,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.90704345703125,0.7438832521438599,0.2235757112503051,1.0118792057037354,287.9082946777344,284.95001220703125,297.215576171875,288.38555908203125,297.2142028808594,297.7698974609375,287.91192626953125,1.0,0.5123696327209473,1.0,1.0,0.0,1.0,-2.703621387481689,2.703615665435791,5.88218608754687e-06,2.0907351970672607,1.0,0.6499999761581421,0.0,120.6488265991211,139.0,25400.42578125,-0.0,1684.8572998046875,1.0,283.1499938964844,287.10711669921875,291.4179992675781,293.0882873535156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299894690513611,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4668.5556640625,0.0,149.58847045898438,1895.4371337890625,0.0,1854.9798583984373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12215160,297.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9464111328125,0.9990000128746032,0.7084628939628601,0.4962963461875915,297.60284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9454345703125,0.8128752112388611,0.2946179509162903,0.2798382341861725,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9457397460937,0.8555131554603577,0.3464920222759247,0.242997869849205,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9449768066406,0.7614471912384033,0.2421949505805969,0.2307178825139999,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9447937011719,0.7445162534713745,0.2255030274391174,1.0207862854003906,287.9460144042969,284.95001220703125,297.24853515625,288.3941345214844,297.2471618652344,297.77001953125,287.9495544433594,1.0,0.5163991451263428,1.0,1.0,0.0,1.0,-2.7260515689849854,2.726045608520508,5.98024917053408e-06,2.108107566833496,1.0,0.6499999761581421,0.0,122.33997344970705,142.0,25599.283203125,-0.0,1725.7275390625,1.0,283.1499938964844,287.1383056640625,291.4259948730469,293.1083374023437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331326603889465,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4681.13134765625,0.0,149.58847045898438,1895.4371337890625,0.0,1881.3905029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12215220,297.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0205383300781,0.9990000128746032,0.7184861898422241,0.5023247003555298,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0196228027344,0.8149058818817139,0.3004798293113708,0.2854460477828979,297.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0198974609375,0.8557896614074707,0.3510023057460785,0.2461931407451629,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0191650390625,0.7632659673690796,0.2468542456626892,0.2352105975151062,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0189819335937,0.7456102967262268,0.2292356789112091,1.0379981994628906,288.0201721191406,284.95001220703125,297.314208984375,288.41094970703125,297.3128967285156,297.7688903808594,288.0235900878906,1.0,0.5243175625801086,1.0,1.0,0.0,1.0,-2.7699573040008545,2.769951105117798,6.174539976200322e-06,2.1421093940734863,1.0,0.6499999761581421,0.0,125.73081970214844,145.0,25990.107421875,-0.0,1807.860107421875,1.0,283.1499938964844,287.1995544433594,291.4415283203125,293.1475524902344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392246127128601,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4705.92041015625,0.0,149.58847045898438,1895.4371337890625,0.0,1932.9779052734373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12215280,297.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0205383300781,0.9990000128746032,0.7184861898422241,0.5023247003555298,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0196228027344,0.8149058818817139,0.3004798293113708,0.2854460477828979,297.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0198974609375,0.8557896614074707,0.3510023057460785,0.2461931407451629,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0191650390625,0.7632659673690796,0.2468542456626892,0.2352105975151062,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0189819335937,0.7456102967262268,0.2292356789112091,1.0379981994628906,288.0201721191406,284.95001220703125,297.314208984375,288.41094970703125,297.3128967285156,297.7688903808594,288.0235900878906,1.0,0.5243175625801086,1.0,1.0,0.0,1.0,-2.7699573040008545,2.769951105117798,6.174539976200322e-06,2.1421093940734863,1.0,0.6499999761581421,0.0,125.73081970214844,145.0,25990.107421875,-0.0,1807.860107421875,1.0,283.1499938964844,287.1995544433594,291.4415283203125,293.1475524902344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392246127128601,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4705.92041015625,0.0,149.58847045898438,1895.4371337890625,0.0,1932.9779052734373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12215340,297.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0932006835937,0.9990000128746032,0.7284106016159058,0.5082657933235168,297.6046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0923156738281,0.8168482184410095,0.3062873780727386,0.290991723537445,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.09259033203125,0.8560640811920166,0.3554656207561493,0.2493496090173721,297.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0918884277344,0.7649721503257751,0.2514141499996185,0.239597886800766,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0917053222656,0.7465764284133911,0.2328401654958725,1.0545761585235596,288.09283447265625,284.95001220703125,297.3795471191406,288.4273681640625,297.3782653808594,297.7666320800781,288.0961303710937,1.0,0.5320520997047424,1.0,1.0,0.0,1.0,-2.8127615451812744,2.8127553462982178,6.366943125613034e-06,2.17525577545166,1.0,0.6499999761581421,0.0,129.1013641357422,148.0,26372.783203125,-0.0,1890.501220703125,1.0,283.1499938964844,287.259521484375,291.4566955566406,293.1858215332031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450623512268066,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4730.3203125,0.0,149.58847045898438,1895.4371337890625,0.0,1982.8880615234373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12215400,297.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0932006835937,0.9990000128746032,0.7284106016159058,0.5082657933235168,297.6046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0923156738281,0.8168482184410095,0.3062873780727386,0.290991723537445,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.09259033203125,0.8560640811920166,0.3554656207561493,0.2493496090173721,297.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0918884277344,0.7649721503257751,0.2514141499996185,0.239597886800766,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0917053222656,0.7465764284133911,0.2328401654958725,1.0545761585235596,288.09283447265625,284.95001220703125,297.3795471191406,288.4273681640625,297.3782653808594,297.7666320800781,288.0961303710937,1.0,0.5320520997047424,1.0,1.0,0.0,1.0,-2.8127615451812744,2.8127553462982178,6.366943125613034e-06,2.17525577545166,1.0,0.6499999761581421,0.0,129.1013641357422,148.0,26372.783203125,-0.0,1890.501220703125,1.0,283.1499938964844,287.259521484375,291.4566955566406,293.1858215332031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450623512268066,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4730.3203125,0.0,149.58847045898438,1895.4371337890625,0.0,1982.8880615234373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12215460,297.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1646423339844,0.9990000128746032,0.7382922768592834,0.5140419006347656,297.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1637878417969,0.818776547908783,0.3120691776275635,0.2965052723884582,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1640319824219,0.8563968539237976,0.3599026203155517,0.2524834275245666,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1633605957031,0.7666441798210144,0.2559067606925964,0.2439132034778595,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1631774902344,0.7474951148033142,0.2363522797822952,1.070697784423828,288.1642761230469,284.95001220703125,297.44451904296875,288.4433898925781,297.4432373046875,297.7639465332031,288.16748046875,1.0,0.539621889591217,1.0,1.0,0.0,1.0,-2.854686498641968,2.854680061340332,6.558247150678653e-06,2.207718133926392,1.0,0.6499999761581421,0.0,132.43348693847656,151.0,26748.685546875,-0.0,1973.7861328125,1.0,283.1499938964844,287.3183898925781,291.4716186523437,293.223388671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506844401359558,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4754.43603515625,0.0,149.58847045898438,1895.4371337890625,0.0,2031.3756103515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12215520,297.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1646423339844,0.9990000128746032,0.7382922768592834,0.5140419006347656,297.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1637878417969,0.818776547908783,0.3120691776275635,0.2965052723884582,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1640319824219,0.8563968539237976,0.3599026203155517,0.2524834275245666,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1633605957031,0.7666441798210144,0.2559067606925964,0.2439132034778595,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1631774902344,0.7474951148033142,0.2363522797822952,1.070697784423828,288.1642761230469,284.95001220703125,297.44451904296875,288.4433898925781,297.4432373046875,297.7639465332031,288.16748046875,1.0,0.539621889591217,1.0,1.0,0.0,1.0,-2.854686498641968,2.854680061340332,6.558247150678653e-06,2.207718133926392,1.0,0.6499999761581421,0.0,132.43348693847656,151.0,26748.685546875,-0.0,1973.7861328125,1.0,283.1499938964844,287.3183898925781,291.4716186523437,293.223388671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506844401359558,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4754.43603515625,0.0,149.58847045898438,1895.4371337890625,0.0,2031.3756103515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12215580,297.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2350769042969,0.9990000128746032,0.7481552958488464,0.5196644067764282,297.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2342529296875,0.8207055330276489,0.3178423047065735,0.3020049333572387,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2344665527344,0.8567920923233032,0.3643288612365722,0.2556054592132568,297.5223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2338562011719,0.7683034539222717,0.2603558301925659,0.2481801658868789,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2336730957031,0.7483900189399719,0.2397957742214203,1.086483359336853,288.2347106933594,284.95001220703125,297.509033203125,288.4590148925781,297.5077819824219,297.7611389160156,288.23785400390625,1.0,0.5470503568649292,1.0,1.0,0.0,1.0,-2.895879030227661,2.8958723545074463,6.7489631874195766e-06,2.2396116256713867,1.0,0.6499999761581421,0.0,135.73329162597656,154.0,27119.025390625,-0.0,2057.9375,1.0,283.1499938964844,287.3763427734375,291.4863586425781,293.2603759765625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561348080635071,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4778.333984375,0.0,149.58847045898438,1895.4371337890625,0.0,2078.75732421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12215640,297.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2350769042969,0.9990000128746032,0.7481552958488464,0.5196644067764282,297.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2342529296875,0.8207055330276489,0.3178423047065735,0.3020049333572387,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2344665527344,0.8567920923233032,0.3643288612365722,0.2556054592132568,297.5223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2338562011719,0.7683034539222717,0.2603558301925659,0.2481801658868789,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2336730957031,0.7483900189399719,0.2397957742214203,1.086483359336853,288.2347106933594,284.95001220703125,297.509033203125,288.4590148925781,297.5077819824219,297.7611389160156,288.23785400390625,1.0,0.5470503568649292,1.0,1.0,0.0,1.0,-2.895879030227661,2.8958723545074463,6.7489631874195766e-06,2.2396116256713867,1.0,0.6499999761581421,0.0,135.73329162597656,154.0,27119.025390625,-0.0,2057.9375,1.0,283.1499938964844,287.3763427734375,291.4863586425781,293.2603759765625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561348080635071,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4778.333984375,0.0,149.58847045898438,1895.4371337890625,0.0,2078.75732421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12215700,297.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2699279785156,0.9990000128746032,0.7530791163444519,0.522394061088562,297.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2691345214844,0.8216868042945862,0.3207301795482635,0.3047538101673126,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.26934814453125,0.8570313453674316,0.3665465116500854,0.2571673989295959,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.26873779296875,0.7691483497619629,0.2625724971294403,0.2503030300140381,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2685546875,0.7488436102867126,0.241495281457901,1.0942665338516235,288.26959228515625,284.95001220703125,297.5411071777344,288.4666748046875,297.5398864746094,297.7597045898437,288.2726745605469,1.0,0.5507161617279053,1.0,1.0,0.0,1.0,-2.9162542819976807,2.9162473678588867,6.844305971753784e-06,2.2553863525390625,1.0,0.6499999761581421,0.0,137.3648223876953,154.0,27302.236328125,-0.0,2100.342041015625,1.0,283.1499938964844,287.405029296875,291.4936218261719,293.2786865234375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587996125221252,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4790.201171875,0.0,149.58847045898438,1895.4371337890625,0.0,2102.05224609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12215760,297.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3046264648437,0.9990000128746032,0.7580032348632812,0.5250861644744873,297.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3038330078125,0.8226725459098816,0.3236198425292969,0.3075034916400909,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3040466308594,0.8572893142700195,0.368765264749527,0.2587303817272186,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3034362792969,0.7699978351593018,0.2647848427295685,0.2524213194847107,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3032531738281,0.7492974996566772,0.2431835085153579,1.1019940376281738,288.3042907714844,284.95001220703125,297.57305908203125,288.4742431640625,297.57183837890625,297.75830078125,288.3073425292969,1.0,0.5543552041053772,1.0,1.0,0.0,1.0,-2.9365015029907227,2.9364945888519287,6.939711965969764e-06,2.271061658859253,1.0,0.6499999761581421,0.0,138.98960876464844,157.0,27484.376953125,-0.0,2143.034912109375,1.0,283.1499938964844,287.4335327148437,291.5008239746094,293.2968444824219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614330053329468,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4802.02783203125,0.0,149.58847045898438,1895.4371337890625,0.0,2125.153564453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12215820,297.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3734130859375,0.9990000128746032,0.7678624391555786,0.5303311347961426,297.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3726501464844,0.8246736526489258,0.3294074833393097,0.3130080103874206,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3728332519531,0.8578643798828125,0.3731898963451385,0.2618499994277954,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37225341796875,0.771721363067627,0.2691942155361175,0.2566420137882232,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720703125,0.7502200603485107,0.2465278804302215,1.117288589477539,288.3730773925781,284.95001220703125,297.6365661621094,288.4891052246094,297.6353454589844,297.7556457519531,288.3760681152344,1.0,0.5615535378456116,1.0,1.0,0.0,1.0,-2.976637840270996,2.976630687713623,7.130785434128484e-06,2.3021340370178223,1.0,0.6499999761581421,0.0,142.21054077148438,160.0,27845.283203125,-0.0,2229.216552734375,1.0,283.1499938964844,287.489990234375,291.5150146484375,293.3327331542969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766598105430603,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4825.53662109375,0.0,149.58847045898438,1895.4371337890625,0.0,2170.689697265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12215880,297.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3734130859375,0.9990000128746032,0.7678624391555786,0.5303311347961426,297.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3726501464844,0.8246736526489258,0.3294074833393097,0.3130080103874206,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3728332519531,0.8578643798828125,0.3731898963451385,0.2618499994277954,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37225341796875,0.771721363067627,0.2691942155361175,0.2566420137882232,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720703125,0.7502200603485107,0.2465278804302215,1.117288589477539,288.3730773925781,284.95001220703125,297.6365661621094,288.4891052246094,297.6353454589844,297.7556457519531,288.3760681152344,1.0,0.5615535378456116,1.0,1.0,0.0,1.0,-2.976637840270996,2.976630687713623,7.130785434128484e-06,2.3021340370178223,1.0,0.6499999761581421,0.0,142.21054077148438,160.0,27845.283203125,-0.0,2229.216552734375,1.0,283.1499938964844,287.489990234375,291.5150146484375,293.3327331542969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766598105430603,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4825.53662109375,0.0,149.58847045898438,1895.4371337890625,0.0,2170.689697265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12215940,297.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4414978027344,0.9990000128746032,0.7777420878410339,0.5354282259941101,297.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4407653808594,0.8267005681991577,0.3352088928222656,0.3185224831104278,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4409484863281,0.8584920763969421,0.3775972723960876,0.264956533908844,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4403686523437,0.7734613418579102,0.2735849916934967,0.260843276977539,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.440185546875,0.7511547207832336,0.2498371750116348,1.1324119567871094,288.441162109375,284.95001220703125,297.6994323730469,288.50360107421875,297.6982727050781,297.75323486328125,288.444091796875,1.0,0.5686608552932739,1.0,1.0,0.0,1.0,-3.0163557529449463,3.016348600387573,7.322419151023496e-06,2.332881212234497,1.0,0.6499999761581421,0.0,145.405517578125,163.0,28202.158203125,-0.0,2316.614501953125,1.0,283.1499938964844,287.5458374023437,291.5289001464844,293.3681030273437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716467380523682,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4848.87646484375,0.0,149.58847045898438,1895.4371337890625,0.0,2215.4755859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12216000,297.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4414978027344,0.9990000128746032,0.7777420878410339,0.5354282259941101,297.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4407653808594,0.8267005681991577,0.3352088928222656,0.3185224831104278,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4409484863281,0.8584920763969421,0.3775972723960876,0.264956533908844,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4403686523437,0.7734613418579102,0.2735849916934967,0.260843276977539,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.440185546875,0.7511547207832336,0.2498371750116348,1.1324119567871094,288.441162109375,284.95001220703125,297.6994323730469,288.50360107421875,297.6982727050781,297.75323486328125,288.444091796875,1.0,0.5686608552932739,1.0,1.0,0.0,1.0,-3.0163557529449463,3.016348600387573,7.322419151023496e-06,2.332881212234497,1.0,0.6499999761581421,0.0,145.405517578125,163.0,28202.158203125,-0.0,2316.614501953125,1.0,283.1499938964844,287.5458374023437,291.5289001464844,293.3681030273437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716467380523682,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4848.87646484375,0.0,149.58847045898438,1895.4371337890625,0.0,2215.4755859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12216060,297.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49774169921875,0.9990000128746032,0.7860015034675598,0.5395624041557312,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4970397949219,0.828417181968689,0.3400616943836212,0.3231329321861267,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4971923828125,0.8590577840805054,0.3812618553638458,0.2675381898880005,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966735839844,0.7749269604682922,0.2772327363491058,0.264332115650177,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964599609375,0.751946747303009,0.2525714635848999,1.1449005603790283,288.4974365234375,284.95001220703125,297.7514038085937,288.5154113769531,297.750244140625,297.7514038085937,288.50030517578125,1.0,0.5745232701301575,1.0,1.0,0.0,1.0,-3.049191236495972,3.0491838455200195,7.482763066946063e-06,2.358299732208252,1.0,0.6499999761581421,0.0,148.04891967773438,163.0,28496.732421875,-0.0,2390.437744140625,1.0,283.1499938964844,287.5919189453125,291.5402526855469,293.3971862792969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757653594017029,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4868.20556640625,0.0,149.58847045898438,1895.4371337890625,0.0,2252.20458984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12216120,297.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5088806152344,0.9990000128746032,0.7876460552215576,0.5403832793235779,297.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5081787109375,0.8287562727928162,0.3410282731056213,0.324051171541214,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.50836181640625,0.8591694235801697,0.3819900155067444,0.2680511474609375,297.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5078125,0.775215208530426,0.2779572308063507,0.2650250494480133,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50762939453125,0.7521016001701355,0.2531133592128753,1.1473757028579712,288.5085754394531,284.95001220703125,297.7616882324219,288.5177307128906,297.7605285644531,297.75103759765625,288.5114440917969,1.0,0.5756837725639343,1.0,1.0,0.0,1.0,-3.055690288543701,3.05568265914917,7.514704520872328e-06,2.363330602645874,1.0,0.6499999761581421,0.0,148.5758514404297,166.0,28555.087890625,-0.0,2405.253662109375,1.0,283.1499938964844,287.6010437011719,291.54248046875,293.4029235839844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765781283378601,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4872.04248046875,0.0,149.58847045898438,1895.4371337890625,0.0,2259.47216796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
