time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216180,297.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5756225585937,0.9990000128746032,0.7975747585296631,0.5451930165290833,297.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.574951171875,0.8308466076850891,0.3468686640262604,0.3295968174934387,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5751037597656,0.8598993420600891,0.3863707184791565,0.2711355984210968,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5745849609375,0.7769866585731506,0.2823128700256347,0.2691888809204101,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.57440185546875,0.7530659437179565,0.2563598155975342,1.162195086479187,288.5753479003906,284.95001220703125,297.8232116699219,288.5315246582031,297.8220520019531,297.7491149902344,288.578125,1.0,0.5826331973075867,1.0,1.0,0.0,1.0,-3.0947089195251465,3.0947012901306152,7.707905751885846e-06,2.3935346603393555,1.0,0.6499999761581421,0.0,151.72140502929688,169.0,28904.15625,-0.0,2495.1884765625,1.0,283.1499938964844,287.6556396484375,291.55572509765625,293.43719482421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813989520072937,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4895.0361328125,0.0,149.58847045898438,1895.4371337890625,0.0,2302.709716796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12216240,297.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5756225585937,0.9990000128746032,0.7975747585296631,0.5451930165290833,297.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.574951171875,0.8308466076850891,0.3468686640262604,0.3295968174934387,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5751037597656,0.8598993420600891,0.3863707184791565,0.2711355984210968,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5745849609375,0.7769866585731506,0.2823128700256347,0.2691888809204101,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.57440185546875,0.7530659437179565,0.2563598155975342,1.162195086479187,288.5753479003906,284.95001220703125,297.8232116699219,288.5315246582031,297.8220520019531,297.7491149902344,288.578125,1.0,0.5826331973075867,1.0,1.0,0.0,1.0,-3.0947089195251465,3.0947012901306152,7.707905751885846e-06,2.3935346603393555,1.0,0.6499999761581421,0.0,151.72140502929688,169.0,28904.15625,-0.0,2495.1884765625,1.0,283.1499938964844,287.6556396484375,291.55572509765625,293.43719482421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813989520072937,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4895.0361328125,0.0,149.58847045898438,1895.4371337890625,0.0,2302.709716796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12216300,297.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6087951660156,0.9990000128746032,0.802547037601471,0.5475794076919556,297.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6081237792969,0.8318884968757629,0.3497961461544037,0.3323760628700256,297.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6082763671875,0.8602660298347473,0.3885572254657745,0.2726749777793884,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6077575683594,0.777863085269928,0.2844854593276977,0.2712655365467071,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6075744628906,0.7535409331321716,0.2579736709594726,1.169561505317688,288.6085205078125,284.95001220703125,297.85369873046875,288.5382995605469,297.85260009765625,297.7481994628906,288.6112670898437,1.0,0.5860835313796997,1.0,1.0,0.0,1.0,-3.114086866378784,3.114078998565674,7.804766028129961e-06,2.408534526824951,1.0,0.6499999761581421,0.0,153.29550170898438,169.0,29077.501953125,-0.0,2540.72216796875,1.0,283.1499938964844,287.6827392578125,291.562255859375,293.4541320800781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837759256362915,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4906.4873046875,0.0,149.58847045898438,1895.4371337890625,0.0,2324.107177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12216360,297.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.64031982421875,0.9990000128746032,0.8074546456336975,0.5512040257453918,297.6072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6398010253906,0.8323479294776917,0.3527060151100158,0.3351702094078064,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6399230957031,0.859998881816864,0.39071986079216,0.2742213308811188,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6395263671875,0.7781435251235962,0.2866336703300476,0.2733506858348846,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.63934326171875,0.7534694075584412,0.2595605254173279,1.176957607269287,288.6401062011719,284.95001220703125,297.88397216796875,288.54498291015625,297.8635559082031,297.7469177246094,288.6421813964844,1.0,0.5894801020622253,0.8636435270309448,0.8636435270309448,0.2000000029802322,1.0,-3.135050773620605,2.670772314071656,0.4642785489559173,1.9626370668411253,1.0,0.6499999761581421,0.0,154.99917602539062,172.0,29228.822265625,-0.0,2587.51904296875,1.0,283.1499938964844,287.70819091796875,291.5686950683594,293.4708557128906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786133885383606,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4917.3623046875,0.0,149.58847045898438,1895.4371337890625,0.0,2345.383544921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12216420,297.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.68023681640625,0.9990000128746032,0.8167723417282104,0.557840883731842,297.60699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.679931640625,0.8334836363792419,0.3584755957126617,0.3406940102577209,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.67999267578125,0.8597093820571899,0.3949470818042755,0.277239590883255,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.67974853515625,0.7789051532745361,0.2908663153648376,0.2774385213851928,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6796569824219,0.7535065412521362,0.2626603841781616,1.1913105249404907,288.6801147460937,284.95001220703125,297.9439392089844,288.5581359863281,297.83892822265625,297.7411499023437,288.68145751953125,1.0,0.5961462259292603,0.5909305810928345,0.5909305810928345,0.6000000238418579,1.0,-3.1754536628723145,1.5237534046173096,1.6517003774642944,0.8093917965888977,1.0,0.6499999761581421,0.0,158.3052978515625,175.0,29418.953125,-0.0,2680.307373046875,1.0,283.1499938964844,287.7403564453125,291.5790100097656,293.4966735839844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903830409049988,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4931.7275390625,0.0,149.58847045898438,1895.4371337890625,0.0,2383.844482421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12216480,297.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.68023681640625,0.9990000128746032,0.8167723417282104,0.557840883731842,297.60699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.679931640625,0.8334836363792419,0.3584755957126617,0.3406940102577209,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.67999267578125,0.8597093820571899,0.3949470818042755,0.277239590883255,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.67974853515625,0.7789051532745361,0.2908663153648376,0.2774385213851928,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6796569824219,0.7535065412521362,0.2626603841781616,1.1913105249404907,288.6801147460937,284.95001220703125,297.9439392089844,288.5581359863281,297.83892822265625,297.7411499023437,288.68145751953125,1.0,0.5961462259292603,0.5909305810928345,0.5909305810928345,0.6000000238418579,1.0,-3.1754536628723145,1.5237534046173096,1.6517003774642944,0.8093917965888977,1.0,0.6499999761581421,0.0,158.3052978515625,175.0,29418.953125,-0.0,2680.307373046875,1.0,283.1499938964844,287.7403564453125,291.5790100097656,293.4966735839844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903830409049988,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4931.7275390625,0.0,149.58847045898438,1895.4371337890625,0.0,2383.844482421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12216540,297.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.70806884765625,0.9990000128746032,0.8259435892105103,0.5623105764389038,297.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7078857421875,0.8355045318603516,0.3641343712806701,0.3460990488529205,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7079162597656,0.8603760600090027,0.398989200592041,0.2801192104816437,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.707763671875,0.780548632144928,0.2949767708778381,0.2813968658447265,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.70770263671875,0.7543521523475647,0.2656345069408417,1.2050226926803589,288.7080078125,284.95001220703125,298.0030517578125,288.5709533691406,297.7980651855469,297.7343444824219,288.7089233398437,1.0,0.6028754711151123,0.3182176947593689,0.3182176947593689,1.0,1.0,-3.2120296955108643,0.7487359046936035,2.4632937908172607,0.0269164256751537,1.0,0.6499999761581421,0.0,161.18133544921875,178.0,29550.419921875,-0.0,2772.84130859375,1.0,283.1499938964844,287.7623291015625,291.5862121582031,293.51373291015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934443950653076,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4941.595703125,0.0,149.58847045898438,1895.4371337890625,0.0,2411.646240234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12216600,297.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.70806884765625,0.9990000128746032,0.8259435892105103,0.5623105764389038,297.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7078857421875,0.8355045318603516,0.3641343712806701,0.3460990488529205,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7079162597656,0.8603760600090027,0.398989200592041,0.2801192104816437,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.707763671875,0.780548632144928,0.2949767708778381,0.2813968658447265,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.70770263671875,0.7543521523475647,0.2656345069408417,1.2050226926803589,288.7080078125,284.95001220703125,298.0030517578125,288.5709533691406,297.7980651855469,297.7343444824219,288.7089233398437,1.0,0.6028754711151123,0.3182176947593689,0.3182176947593689,1.0,1.0,-3.2120296955108643,0.7487359046936035,2.4632937908172607,0.0269164256751537,1.0,0.6499999761581421,0.0,161.18133544921875,178.0,29550.419921875,-0.0,2772.84130859375,1.0,283.1499938964844,287.7623291015625,291.5862121582031,293.51373291015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934443950653076,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4941.595703125,0.0,149.58847045898438,1895.4371337890625,0.0,2411.646240234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12216660,297.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7418212890625,0.9990000128746032,0.8335351943969727,0.5667274594306946,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7413635253906,0.8367978930473328,0.3688028156757355,0.3505465686321258,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.741455078125,0.8604998588562012,0.4022673070430755,0.2824428081512451,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7411193847656,0.781502902507782,0.2983353734016418,0.284624695777893,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.740966796875,0.754677414894104,0.2680422365665436,1.2161037921905518,288.7416076660156,284.95001220703125,298.0516357421875,288.5814514160156,297.8121643066406,297.72857666015625,288.7435913085937,1.0,0.6083731651306152,0.3581140041351318,0.3581140041351318,1.0,1.0,-3.2426915168762207,0.8446894884109497,2.398001909255981,0.1158686950802803,1.0,0.6499999761581421,0.0,163.96511840820312,178.0,29743.66015625,-0.0,2850.836669921875,1.0,283.1499938964844,287.7889709472656,291.5929870605469,293.5284118652344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952641248703003,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4953.021484375,0.0,149.58847045898438,1895.4371337890625,0.0,2428.20751953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12216720,297.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7499084472656,0.9990000128746032,0.8350500464439392,0.5675853490829468,297.6040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7494506835937,0.8370625376701355,0.3697355687618255,0.3514317870140075,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7495422363281,0.8605331778526306,0.4029218554496765,0.2829035520553589,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.74920654296875,0.7816981673240662,0.2990036606788635,0.2852642238140106,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7490539550781,0.7547471523284912,0.2685199379920959,1.218291401863098,288.7497253417969,284.95001220703125,298.06121826171875,288.58349609375,297.8162841796875,297.7275390625,288.751708984375,1.0,0.6094542741775513,0.3660504817962646,0.3660504817962646,1.0,1.0,-3.2487409114837646,0.8698142766952515,2.3789267539978027,0.1396207064390182,1.0,0.6499999761581421,0.0,164.51422119140625,181.0,29785.853515625,-0.0,2866.3427734375,1.0,283.1499938964844,287.7955322265625,291.5948181152344,293.5323486328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956238985061646,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4955.896484375,0.0,149.58847045898438,1895.4371337890625,0.0,2431.484619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12216780,297.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7995910644531,0.9990000128746032,0.8442369699478149,0.5725591778755188,297.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.79913330078125,0.8387504816055298,0.3753888010978699,0.3567946553230285,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7992248535156,0.8608416318893433,0.4068850576877594,0.2856928408145904,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7988586425781,0.7829554677009583,0.3030368387699127,0.2891211807727813,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7987060546875,0.7552402019500732,0.2713940441608429,1.2314414978027344,288.79937744140625,284.95001220703125,298.1184387207031,288.59576416015625,297.84405517578125,297.721923828125,288.8013916015625,1.0,0.6159055829048157,0.4138832986354828,0.4138832986354828,1.0,1.0,-3.2849762439727783,1.017313838005066,2.267662525177002,0.2788952887058258,1.0,0.6499999761581421,0.0,167.7667999267578,184.0,30044.232421875,-0.0,2960.135986328125,1.0,283.1499938964844,287.8357849121094,291.6082458496094,293.5599670410156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980831265449524,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4974.126953125,0.0,149.58847045898438,1895.4371337890625,0.0,2453.91259765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12216840,297.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7995910644531,0.9990000128746032,0.8442369699478149,0.5725591778755188,297.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.79913330078125,0.8387504816055298,0.3753888010978699,0.3567946553230285,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7992248535156,0.8608416318893433,0.4068850576877594,0.2856928408145904,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7988586425781,0.7829554677009583,0.3030368387699127,0.2891211807727813,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7987060546875,0.7552402019500732,0.2713940441608429,1.2314414978027344,288.79937744140625,284.95001220703125,298.1184387207031,288.59576416015625,297.84405517578125,297.721923828125,288.8013916015625,1.0,0.6159055829048157,0.4138832986354828,0.4138832986354828,1.0,1.0,-3.2849762439727783,1.017313838005066,2.267662525177002,0.2788952887058258,1.0,0.6499999761581421,0.0,167.7667999267578,184.0,30044.232421875,-0.0,2960.135986328125,1.0,283.1499938964844,287.8357849121094,291.6082458496094,293.5599670410156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980831265449524,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4974.126953125,0.0,149.58847045898438,1895.4371337890625,0.0,2453.91259765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12216900,297.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8247985839844,0.9990000128746032,0.8488634824752808,0.5749399662017822,297.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8243713378906,0.8396435976028442,0.3782332241535187,0.3594925999641418,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8244323730469,0.8610520362854004,0.408874362707138,0.2870932221412658,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8240966796875,0.7836257815361023,0.3050556480884552,0.2910510897636413,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8239440917969,0.7555244565010071,0.2728270292282104,1.2379944324493408,288.8246154785156,284.95001220703125,298.14666748046875,288.601806640625,297.8594665527344,297.7195739746094,288.8266296386719,1.0,0.6190967559814453,0.4377996921539306,0.4377996921539306,1.0,1.0,-3.302968263626098,1.0871541500091553,2.215814113616944,0.344651311635971,1.0,0.6499999761581421,0.0,169.36354064941406,184.0,30175.458984375,-0.0,3007.3291015625,1.0,283.1499938964844,287.8562316894531,291.6154479980469,293.57489013671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995112538337708,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4983.5146484375,0.0,149.58847045898438,1895.4371337890625,0.0,2466.957275390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12216960,297.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8481750488281,0.9990000128746032,0.8535034656524658,0.577203631401062,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8478088378906,0.8405877351760864,0.3810839653015136,0.3621975481510162,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8478698730469,0.8613186478614807,0.4108621478080749,0.2884938716888428,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8475952148437,0.7843425869941711,0.3070717453956604,0.2929791212081909,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8474426269531,0.7558512687683105,0.2742537260055542,1.2445218563079834,288.8480224609375,284.95001220703125,298.1746520996094,288.6077575683594,297.86700439453125,297.7174072265625,288.8497619628906,1.0,0.6222831010818481,0.4342800676822662,0.4342800676822662,1.0,1.0,-3.3207950592041016,1.0892219543457031,2.2315731048583984,0.3427357971668243,1.0,0.6499999761581421,0.0,170.9108428955078,187.0,30291.552734375,-0.0,3054.813720703125,1.0,283.1499938964844,287.8752136230469,291.6224365234375,293.5896301269531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010336756706238,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4992.33984375,0.0,149.58847045898438,1895.4371337890625,0.0,2480.87939453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12217020,297.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8912353515625,0.9990000128746032,0.8627493977546692,0.5817156434059143,297.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.890869140625,0.8424608111381531,0.386780321598053,0.3676090240478515,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.89093017578125,0.8618325591087341,0.4147990345954895,0.291274219751358,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8906555175781,0.7857415676116943,0.3110721707344055,0.2968107163906097,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8905029296875,0.7564715147018433,0.277065098285675,1.2574125528335571,288.8910827636719,284.95001220703125,298.2297668457031,288.6195373535156,297.8796691894531,297.7132873535156,288.89276123046875,1.0,0.6286153197288513,0.4272408187389374,0.4272408187389374,1.0,1.0,-3.356187582015991,1.083709955215454,2.272477626800537,0.3293025493621826,1.0,0.6499999761581421,0.0,174.00772094726562,190.0,30512.673828125,-0.0,3150.6572265625,1.0,283.1499938964844,287.9098815917969,291.63458251953125,293.6159362792969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040803670883179,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5008.31787109375,0.0,149.58847045898438,1895.4371337890625,0.0,2508.789794921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12217080,297.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8912353515625,0.9990000128746032,0.8627493977546692,0.5817156434059143,297.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.890869140625,0.8424608111381531,0.386780321598053,0.3676090240478515,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.89093017578125,0.8618325591087341,0.4147990345954895,0.291274219751358,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8906555175781,0.7857415676116943,0.3110721707344055,0.2968107163906097,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8905029296875,0.7564715147018433,0.277065098285675,1.2574125528335571,288.8910827636719,284.95001220703125,298.2297668457031,288.6195373535156,297.8796691894531,297.7132873535156,288.89276123046875,1.0,0.6286153197288513,0.4272408187389374,0.4272408187389374,1.0,1.0,-3.356187582015991,1.083709955215454,2.272477626800537,0.3293025493621826,1.0,0.6499999761581421,0.0,174.00772094726562,190.0,30512.673828125,-0.0,3150.6572265625,1.0,283.1499938964844,287.9098815917969,291.63458251953125,293.6159362792969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040803670883179,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5008.31787109375,0.0,149.58847045898438,1895.4371337890625,0.0,2508.789794921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12217140,297.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.93328857421875,0.9990000128746032,0.8719332218170166,0.5862224698066711,297.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9329528808594,0.8443019986152649,0.3924717307090759,0.3730149567127228,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9329833984375,0.8623114824295044,0.418693333864212,0.294024109840393,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9327392578125,0.7870854139328003,0.3150343894958496,0.3006060719490051,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9325866699219,0.757039487361908,0.2798247337341308,1.2700729370117188,288.9331359863281,284.95001220703125,298.28375244140625,288.6310729980469,297.8913269042969,297.70916748046875,288.9347839355469,1.0,0.6348913908004761,0.4202015697956085,0.4202015697956085,1.0,1.0,-3.391216278076172,1.0773882865905762,2.313827991485596,0.3151401877403259,1.0,0.6499999761581421,0.0,177.11505126953125,193.0,30728.341796875,-0.0,3247.568359375,1.0,283.1499938964844,287.9436950683594,291.64556884765625,293.6402587890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806965172290802,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5023.71435546875,0.0,149.58847045898438,1895.4371337890625,0.0,2535.27392578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12217200,297.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.93328857421875,0.9990000128746032,0.8719332218170166,0.5862224698066711,297.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9329528808594,0.8443019986152649,0.3924717307090759,0.3730149567127228,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9329833984375,0.8623114824295044,0.418693333864212,0.294024109840393,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9327392578125,0.7870854139328003,0.3150343894958496,0.3006060719490051,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9325866699219,0.757039487361908,0.2798247337341308,1.2700729370117188,288.9331359863281,284.95001220703125,298.28375244140625,288.6310729980469,297.8913269042969,297.70916748046875,288.9347839355469,1.0,0.6348913908004761,0.4202015697956085,0.4202015697956085,1.0,1.0,-3.391216278076172,1.0773882865905762,2.313827991485596,0.3151401877403259,1.0,0.6499999761581421,0.0,177.11505126953125,193.0,30728.341796875,-0.0,3247.568359375,1.0,283.1499938964844,287.9436950683594,291.64556884765625,293.6402587890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806965172290802,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5023.71435546875,0.0,149.58847045898438,1895.4371337890625,0.0,2535.27392578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12217260,297.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9753723144531,0.9990000128746032,0.8810667395591736,0.5907302498817444,297.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9750366210937,0.8461130857467651,0.3981646597385406,0.3784201443195343,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9750671386719,0.8627617359161377,0.4225589036941528,0.2967524528503418,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9748229980469,0.7883804440498352,0.3189687728881836,0.3043738305568695,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.97467041015625,0.7575629353523254,0.2825443744659424,1.282549500465393,288.9752197265625,284.95001220703125,298.3365478515625,288.64239501953125,297.9049377441406,297.7051696777344,288.9768371582031,1.0,0.6411120295524597,0.4190795421600342,0.4190795421600342,1.0,1.0,-3.4259464740753174,1.08624529838562,2.3397011756896973,0.3162088096141815,1.0,0.6499999761581421,0.0,180.23976135253903,196.0,30944.830078125,-0.0,3345.611572265625,1.0,283.1499938964844,287.9775085449219,291.6562194824219,293.6639709472656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097217082977295,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5039.06982421875,0.0,149.58847045898438,1895.4371337890625,0.0,2560.630615234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12217320,297.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9753723144531,0.9990000128746032,0.8810667395591736,0.5907302498817444,297.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9750366210937,0.8461130857467651,0.3981646597385406,0.3784201443195343,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9750671386719,0.8627617359161377,0.4225589036941528,0.2967524528503418,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9748229980469,0.7883804440498352,0.3189687728881836,0.3043738305568695,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.97467041015625,0.7575629353523254,0.2825443744659424,1.282549500465393,288.9752197265625,284.95001220703125,298.3365478515625,288.64239501953125,297.9049377441406,297.7051696777344,288.9768371582031,1.0,0.6411120295524597,0.4190795421600342,0.4190795421600342,1.0,1.0,-3.4259464740753174,1.08624529838562,2.3397011756896973,0.3162088096141815,1.0,0.6499999761581421,0.0,180.23976135253903,196.0,30944.830078125,-0.0,3345.611572265625,1.0,283.1499938964844,287.9775085449219,291.6562194824219,293.6639709472656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097217082977295,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5039.06982421875,0.0,149.58847045898438,1895.4371337890625,0.0,2560.630615234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12217380,297.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.01690673828125,0.9990000128746032,0.8901439905166626,0.5951879024505615,297.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0165710449219,0.8479220271110535,0.4038638472557068,0.3838297128677368,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.8632087707519531,0.4263951480388641,0.2994593977928161,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.016357421875,0.7896491289138794,0.3228727877140045,0.3081118166446686,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162353515625,0.7580595016479492,0.285218745470047,1.2948187589645386,289.0167541503906,284.95001220703125,298.3881225585937,288.65350341796875,297.9183044433594,297.7013244628906,289.0183410644531,1.0,0.6472696661949158,0.4179575145244598,0.4179575145244598,1.0,1.0,-3.460322618484497,1.0954147577285769,2.36490797996521,0.3176702558994293,1.0,0.6499999761581421,0.0,183.3588256835937,199.0,31157.771484375,-0.0,3444.57177734375,1.0,283.1499938964844,288.0108337402344,291.6668701171875,293.6874694824219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812375009059906,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5054.3076171875,0.0,149.58847045898438,1895.4371337890625,0.0,2585.08154296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12217440,297.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.01690673828125,0.9990000128746032,0.8901439905166626,0.5951879024505615,297.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0165710449219,0.8479220271110535,0.4038638472557068,0.3838297128677368,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.8632087707519531,0.4263951480388641,0.2994593977928161,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.016357421875,0.7896491289138794,0.3228727877140045,0.3081118166446686,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162353515625,0.7580595016479492,0.285218745470047,1.2948187589645386,289.0167541503906,284.95001220703125,298.3881225585937,288.65350341796875,297.9183044433594,297.7013244628906,289.0183410644531,1.0,0.6472696661949158,0.4179575145244598,0.4179575145244598,1.0,1.0,-3.460322618484497,1.0954147577285769,2.36490797996521,0.3176702558994293,1.0,0.6499999761581421,0.0,183.3588256835937,199.0,31157.771484375,-0.0,3444.57177734375,1.0,283.1499938964844,288.0108337402344,291.6668701171875,293.6874694824219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812375009059906,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5054.3076171875,0.0,149.58847045898438,1895.4371337890625,0.0,2585.08154296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12217500,297.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.03741455078125,0.9990000128746032,0.8946622014045715,0.5973989367485046,297.601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.037109375,0.8488253951072693,0.4067156314849853,0.386536180973053,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0371398925781,0.8634313941001892,0.4283031225204468,0.3008056282997131,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0368957519531,0.7902743816375732,0.3248143494129181,0.3099707067012787,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0367431640625,0.758298933506012,0.2865403890609741,1.3008828163146973,289.0372619628906,284.95001220703125,298.4134521484375,288.6590270996094,297.9248352050781,297.6994323730469,289.0388488769531,1.0,0.6503268480300903,0.4173965156078338,0.4173965156078338,1.0,1.0,-3.4773902893066406,1.0999265909194946,2.3774635791778564,0.3183544874191284,1.0,0.6499999761581421,0.0,184.9167938232422,199.0,31262.798828125,-0.0,3494.4189453125,1.0,283.1499938964844,288.0272827148437,291.67218017578125,293.6991577148437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136749267578125,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5061.8564453125,0.0,149.58847045898438,1895.4371337890625,0.0,2597.075927734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12217560,297.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0577087402344,0.9990000128746032,0.8991681933403015,0.599602460861206,297.6012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0574035644531,0.849726140499115,0.4095686376094818,0.3892436325550079,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.05743408203125,0.8636521100997925,0.4302052557468414,0.302147775888443,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05718994140625,0.7908926010131836,0.3267499208450317,0.3118238747119903,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0570678710937,0.7585321664810181,0.2878532409667969,1.306907296180725,289.0575866699219,284.95001220703125,298.4384155273437,288.6644897460937,297.9310607910156,297.69757080078125,289.0591125488281,1.0,0.6533716320991516,0.4164333045482635,0.4164333045482635,1.0,1.0,-3.494382619857788,1.1033283472061155,2.391054391860962,0.3179461061954498,1.0,0.6499999761581421,0.0,186.4751892089844,202.0,31366.533203125,-0.0,3544.545654296875,1.0,283.1499938964844,288.0435485839844,291.6774597167969,293.7107238769531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149606585502625,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5069.3427734375,0.0,149.58847045898438,1895.4371337890625,0.0,2608.94873046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12217620,297.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.09765625,0.9990000128746032,0.9081317186355592,0.6039735674858093,297.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.09735107421875,0.8515262007713318,0.4152787029743194,0.3946617245674133,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0973815917969,0.8640906810760498,0.4339868128299713,0.3048160970211029,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.09716796875,0.7921103239059448,0.3305981159210205,0.3155082464218139,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0970153808594,0.7589799761772156,0.2904455959796905,1.318805694580078,289.0975341796875,284.95001220703125,298.48736572265625,288.67529296875,297.94305419921875,297.6938781738281,289.0990295410156,1.0,0.6594164967536926,0.4145069122314453,0.4145069122314453,1.0,1.0,-3.52811598777771,1.109800934791565,2.4183151721954346,0.3168544471263885,1.0,0.6499999761581421,0.0,189.5874786376953,205.0,31570.666015625,-0.0,3645.464111328125,1.0,283.1499938964844,288.0755310058594,291.6878967285156,293.73358154296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174735903739929,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5084.10888671875,0.0,149.58847045898438,1895.4371337890625,0.0,2632.18017578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12217680,297.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.09765625,0.9990000128746032,0.9081317186355592,0.6039735674858093,297.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.09735107421875,0.8515262007713318,0.4152787029743194,0.3946617245674133,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0973815917969,0.8640906810760498,0.4339868128299713,0.3048160970211029,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.09716796875,0.7921103239059448,0.3305981159210205,0.3155082464218139,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0970153808594,0.7589799761772156,0.2904455959796905,1.318805694580078,289.0975341796875,284.95001220703125,298.48736572265625,288.67529296875,297.94305419921875,297.6938781738281,289.0990295410156,1.0,0.6594164967536926,0.4145069122314453,0.4145069122314453,1.0,1.0,-3.52811598777771,1.109800934791565,2.4183151721954346,0.3168544471263885,1.0,0.6499999761581421,0.0,189.5874786376953,205.0,31570.666015625,-0.0,3645.464111328125,1.0,283.1499938964844,288.0755310058594,291.6878967285156,293.73358154296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174735903739929,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5084.10888671875,0.0,149.58847045898438,1895.4371337890625,0.0,2632.18017578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12217740,297.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.13690185546875,0.9990000128746032,0.9170382618904114,0.6083120107650757,297.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1366271972656,0.8533174395561218,0.420993834733963,0.4000836312770843,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1366577148437,0.8645213842391968,0.4377429187297821,0.3074663579463959,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.13641357421875,0.7933006882667542,0.3344205915927887,0.3191678524017334,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13629150390625,0.759402871131897,0.2930004596710205,1.33053457736969,289.13677978515625,284.95001220703125,298.5349426269531,288.6859436035156,297.9545288085937,297.6902770996094,289.13824462890625,1.0,0.665409505367279,0.4125805199146271,0.4125805199146271,1.0,1.0,-3.5615508556365967,1.1160402297973633,2.4455106258392334,0.3155950009822845,1.0,0.6499999761581421,0.0,192.70030212402344,208.0,31770.96484375,-0.0,3747.40087890625,1.0,283.1499938964844,288.10693359375,291.6982421875,293.7560729980469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199211359024048,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5098.66015625,0.0,149.58847045898438,1895.4371337890625,0.0,2654.8388671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12217800,297.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.13690185546875,0.9990000128746032,0.9170382618904114,0.6083120107650757,297.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1366271972656,0.8533174395561218,0.420993834733963,0.4000836312770843,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1366577148437,0.8645213842391968,0.4377429187297821,0.3074663579463959,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.13641357421875,0.7933006882667542,0.3344205915927887,0.3191678524017334,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13629150390625,0.759402871131897,0.2930004596710205,1.33053457736969,289.13677978515625,284.95001220703125,298.5349426269531,288.6859436035156,297.9545288085937,297.6902770996094,289.13824462890625,1.0,0.665409505367279,0.4125805199146271,0.4125805199146271,1.0,1.0,-3.5615508556365967,1.1160402297973633,2.4455106258392334,0.3155950009822845,1.0,0.6499999761581421,0.0,192.70030212402344,208.0,31770.96484375,-0.0,3747.40087890625,1.0,283.1499938964844,288.10693359375,291.6982421875,293.7560729980469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199211359024048,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5098.66015625,0.0,149.58847045898438,1895.4371337890625,0.0,2654.8388671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12217860,297.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1754150390625,0.9990000128746032,0.92588073015213,0.6126082539558411,297.6012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1751403808594,0.8551052808761597,0.4267149269580841,0.4055101573467254,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1751708984375,0.8649477362632751,0.4414717257022857,0.3100972473621368,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1749572753906,0.7944673299789429,0.3382155001163482,0.3228009045124054,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1748352050781,0.7598031759262085,0.2955152690410614,1.3420820236206057,289.17529296875,284.95001220703125,298.5810546875,288.6965026855469,297.9655456542969,297.6867370605469,289.1767272949219,1.0,0.6713476777076721,0.4107801914215088,0.4107801914215088,1.0,1.0,-3.594677925109864,1.1224021911621094,2.472275733947754,0.3145265579223633,1.0,0.6499999761581421,0.0,195.8091735839844,211.0,31967.392578125,-0.0,3850.252685546875,1.0,283.1499938964844,288.1376953125,291.7084350585937,293.7782287597656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222966194152832,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5112.990234375,0.0,149.58847045898438,1895.4371337890625,0.0,2676.859130859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12217920,297.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1754150390625,0.9990000128746032,0.92588073015213,0.6126082539558411,297.6012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1751403808594,0.8551052808761597,0.4267149269580841,0.4055101573467254,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1751708984375,0.8649477362632751,0.4414717257022857,0.3100972473621368,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1749572753906,0.7944673299789429,0.3382155001163482,0.3228009045124054,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1748352050781,0.7598031759262085,0.2955152690410614,1.3420820236206057,289.17529296875,284.95001220703125,298.5810546875,288.6965026855469,297.9655456542969,297.6867370605469,289.1767272949219,1.0,0.6713476777076721,0.4107801914215088,0.4107801914215088,1.0,1.0,-3.594677925109864,1.1224021911621094,2.472275733947754,0.3145265579223633,1.0,0.6499999761581421,0.0,195.8091735839844,211.0,31967.392578125,-0.0,3850.252685546875,1.0,283.1499938964844,288.1376953125,291.7084350585937,293.7782287597656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222966194152832,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5112.990234375,0.0,149.58847045898438,1895.4371337890625,0.0,2676.859130859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
