time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217980,297.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2132568359375,0.9990000128746032,0.9346606135368348,0.6168719530105591,297.60137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2129821777344,0.8568856120109558,0.4324418306350708,0.4109412431716919,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2130126953125,0.8653666973114014,0.4451750218868255,0.3127100467681885,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2127990722656,0.7956082224845886,0.3419847786426544,0.3264092803001404,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2126770019531,0.7601799964904785,0.2979929447174072,1.353461503982544,289.213134765625,284.95001220703125,298.62567138671875,288.7069702148437,297.9760131835937,297.6832275390625,289.21453857421875,1.0,0.6772345304489136,0.4089798927307129,0.4089798927307129,1.0,1.0,-3.62751030921936,1.1285561323165894,2.4989542961120605,0.3133147954940796,1.0,0.6499999761581421,0.0,198.9174652099609,214.0,32160.015625,-0.0,3954.067138671875,1.0,283.1499938964844,288.1678771972656,291.71856689453125,293.800048828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246065974235535,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5127.11669921875,0.0,149.58847045898438,1895.4371337890625,0.0,2698.2978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12218040,297.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2132568359375,0.9990000128746032,0.9346606135368348,0.6168719530105591,297.60137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2129821777344,0.8568856120109558,0.4324418306350708,0.4109412431716919,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2130126953125,0.8653666973114014,0.4451750218868255,0.3127100467681885,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2127990722656,0.7956082224845886,0.3419847786426544,0.3264092803001404,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2126770019531,0.7601799964904785,0.2979929447174072,1.353461503982544,289.213134765625,284.95001220703125,298.62567138671875,288.7069702148437,297.9760131835937,297.6832275390625,289.21453857421875,1.0,0.6772345304489136,0.4089798927307129,0.4089798927307129,1.0,1.0,-3.62751030921936,1.1285561323165894,2.4989542961120605,0.3133147954940796,1.0,0.6499999761581421,0.0,198.9174652099609,214.0,32160.015625,-0.0,3954.067138671875,1.0,283.1499938964844,288.1678771972656,291.71856689453125,293.800048828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246065974235535,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5127.11669921875,0.0,149.58847045898438,1895.4371337890625,0.0,2698.2978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12218100,297.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2319030761719,0.9990000128746032,0.9390242695808412,0.618988037109375,297.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.23162841796875,0.8577747941017151,0.4353076517581939,0.4136586785316467,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2316589355469,0.8655745387077332,0.4470162689685821,0.3140091300010681,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2314453125,0.7961702346801758,0.3438590466976166,0.3282034993171692,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2313232421875,0.7603604197502136,0.2992168664932251,1.3590837717056274,289.2317810058594,284.95001220703125,298.6473999023437,288.712158203125,297.98101806640625,297.6814880371094,289.233154296875,1.0,0.6801578402519226,0.4080797135829925,0.4080797135829925,1.0,1.0,-3.643812894821167,1.1315501928329468,2.5122625827789307,0.3126514554023742,1.0,0.6499999761581421,0.0,200.4697723388672,214.0,32254.806640625,-0.0,4006.2998046875,1.0,283.1499938964844,288.1827392578125,291.7236022949219,293.81085205078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257348537445068,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5134.09521484375,0.0,149.58847045898438,1895.4371337890625,0.0,2708.778076171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12218160,297.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2503356933594,0.9990000128746032,0.9433720111846924,0.6210960149765015,297.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2500915527344,0.8586621880531311,0.438174843788147,0.4163771569728851,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2500915527344,0.865780770778656,0.448851466178894,0.3153039216995239,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499084472656,0.796726405620575,0.345727264881134,0.3299919068813324,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497863769531,0.7605356574058533,0.3004321157932281,1.3646669387817385,289.2502136230469,284.95001220703125,298.6687316894531,288.71734619140625,297.9858093261719,297.6797790527344,289.2515869140625,1.0,0.6830692291259766,0.4071042835712433,0.4071042835712433,1.0,1.0,-3.660047054290772,1.1342811584472656,2.525765895843506,0.3117397427558899,1.0,0.6499999761581421,0.0,202.0218963623047,217.0,32348.548828125,-0.0,4058.776123046875,1.0,283.1499938964844,288.1974182128906,291.7286071777344,293.8215637207031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268475532531738,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5141.0205078125,0.0,149.58847045898438,1895.4371337890625,0.0,2719.119140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12218220,297.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2866516113281,0.9990000128746032,0.9520112872123718,0.6252854466438293,297.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2864074707031,0.8604329824447632,0.4439136087894439,0.4218177199363708,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.28643798828125,0.8661878108978271,0.4525006115436554,0.3178785443305969,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2862243652344,0.7978202700614929,0.3494427800178528,0.3335486948490143,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861022949219,0.7608689069747925,0.3028329312801361,1.3756992816925049,289.2865295410156,284.95001220703125,298.710205078125,288.7276916503906,297.99493408203125,297.6763000488281,289.2878723144531,1.0,0.6888524889945984,0.4051534235477447,0.4051534235477447,1.0,1.0,-3.692288398742676,1.1395432949066162,2.55274510383606,0.3097672462463379,1.0,0.6499999761581421,0.0,205.12356567382807,220.0,32532.94921875,-0.0,4164.36474609375,1.0,283.1499938964844,288.226318359375,291.7386169433594,293.8427734375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290188312530518,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5154.69921875,0.0,149.58847045898438,1895.4371337890625,0.0,2739.31396484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12218280,297.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2866516113281,0.9990000128746032,0.9520112872123718,0.6252854466438293,297.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2864074707031,0.8604329824447632,0.4439136087894439,0.4218177199363708,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.28643798828125,0.8661878108978271,0.4525006115436554,0.3178785443305969,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2862243652344,0.7978202700614929,0.3494427800178528,0.3335486948490143,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861022949219,0.7608689069747925,0.3028329312801361,1.3756992816925049,289.2865295410156,284.95001220703125,298.710205078125,288.7276916503906,297.99493408203125,297.6763000488281,289.2878723144531,1.0,0.6888524889945984,0.4051534235477447,0.4051534235477447,1.0,1.0,-3.692288398742676,1.1395432949066162,2.55274510383606,0.3097672462463379,1.0,0.6499999761581421,0.0,205.12356567382807,220.0,32532.94921875,-0.0,4164.36474609375,1.0,283.1499938964844,288.226318359375,291.7386169433594,293.8427734375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290188312530518,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5154.69921875,0.0,149.58847045898438,1895.4371337890625,0.0,2739.31396484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12218340,297.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.322265625,0.9990000128746032,0.960581123828888,0.6294482350349426,297.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.322021484375,0.8621942400932312,0.4496577978134155,0.427262544631958,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.322021484375,0.8665854930877686,0.45612433552742,0.3204353153705597,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.32183837890625,0.7988887429237366,0.3531333804130554,0.3370816707611084,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3217163085937,0.7611795663833618,0.3051985502243042,1.386573314666748,289.3221435546875,284.95001220703125,298.75,288.7380065917969,298.0034484863281,297.6728515625,289.32342529296875,1.0,0.6945878863334656,0.4032025933265686,0.4032025933265686,1.0,1.0,-3.724251747131348,1.1445873975753784,2.579664468765259,0.3076379001140594,1.0,0.6499999761581421,0.0,208.22576904296875,223.0,32713.501953125,-0.0,4270.88623046875,1.0,283.1499938964844,288.254638671875,291.7485656738281,293.8636779785156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311254978179932,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5168.16943359375,0.0,149.58847045898438,1895.4371337890625,0.0,2758.92578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12218400,297.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.322265625,0.9990000128746032,0.960581123828888,0.6294482350349426,297.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.322021484375,0.8621942400932312,0.4496577978134155,0.427262544631958,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.322021484375,0.8665854930877686,0.45612433552742,0.3204353153705597,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.32183837890625,0.7988887429237366,0.3531333804130554,0.3370816707611084,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3217163085937,0.7611795663833618,0.3051985502243042,1.386573314666748,289.3221435546875,284.95001220703125,298.75,288.7380065917969,298.0034484863281,297.6728515625,289.32342529296875,1.0,0.6945878863334656,0.4032025933265686,0.4032025933265686,1.0,1.0,-3.724251747131348,1.1445873975753784,2.579664468765259,0.3076379001140594,1.0,0.6499999761581421,0.0,208.22576904296875,223.0,32713.501953125,-0.0,4270.88623046875,1.0,283.1499938964844,288.254638671875,291.7485656738281,293.8636779785156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311254978179932,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5168.16943359375,0.0,149.58847045898438,1895.4371337890625,0.0,2758.92578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12218460,297.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3568725585937,0.9990000128746032,0.9690759181976318,0.6335776448249817,297.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3566589355469,0.8639490008354187,0.4554066359996795,0.4327111840248108,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3566589355469,0.8669761419296265,0.4597209095954895,0.3229732513427734,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3564758300781,0.7999346256256104,0.3567979037761688,0.3405899405479431,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3563537597656,0.7614701390266418,0.3075279295444488,1.397284746170044,289.3567810058594,284.95001220703125,298.78521728515625,288.7455139160156,298.0104675292969,297.6694030761719,289.3580017089844,1.0,0.7002754807472229,0.4012967646121979,0.4012967646121979,1.0,1.0,-3.755941867828369,1.1495516300201416,2.6063902378082275,0.3054912090301513,1.0,0.6499999761581421,0.0,211.3258209228516,226.0,32888.453125,-0.0,4378.28466796875,1.0,283.1499938964844,288.2821044921875,291.7569885253906,293.8833312988281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334252834320068,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5180.962890625,0.0,149.58847045898438,1895.4371337890625,0.0,2780.354248046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12218520,297.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3568725585937,0.9990000128746032,0.9690759181976318,0.6335776448249817,297.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3566589355469,0.8639490008354187,0.4554066359996795,0.4327111840248108,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3566589355469,0.8669761419296265,0.4597209095954895,0.3229732513427734,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3564758300781,0.7999346256256104,0.3567979037761688,0.3405899405479431,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3563537597656,0.7614701390266418,0.3075279295444488,1.397284746170044,289.3567810058594,284.95001220703125,298.78521728515625,288.7455139160156,298.0104675292969,297.6694030761719,289.3580017089844,1.0,0.7002754807472229,0.4012967646121979,0.4012967646121979,1.0,1.0,-3.755941867828369,1.1495516300201416,2.6063902378082275,0.3054912090301513,1.0,0.6499999761581421,0.0,211.3258209228516,226.0,32888.453125,-0.0,4378.28466796875,1.0,283.1499938964844,288.2821044921875,291.7569885253906,293.8833312988281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334252834320068,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5180.962890625,0.0,149.58847045898438,1895.4371337890625,0.0,2780.354248046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12218580,297.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3901062011719,0.9990000128746032,0.9774903059005736,0.6376838684082031,297.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.389892578125,0.8656911253929138,0.4611565172672272,0.4381609857082367,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3899230957031,0.8673542737960815,0.4632875621318817,0.3254910111427307,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3897399902344,0.8009534478187561,0.3604346215724945,0.3440724909305572,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3896179199219,0.7617369890213013,0.3098203837871551,1.4078338146209717,289.3900146484375,284.95001220703125,298.8133239746094,288.74774169921875,298.0151672363281,297.6658630371094,289.39117431640625,1.0,0.7059164047241211,0.3993909657001495,0.3993909657001495,1.0,1.0,-3.78735613822937,1.1543093919754028,2.6330466270446777,0.3032039701938629,1.0,0.6499999761581421,0.0,214.427001953125,229.0,33055.8125,-0.0,4486.5576171875,1.0,283.1499938964844,288.3084411621094,291.7608947753906,293.8987731933594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360868692398071,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5192.14697265625,0.0,149.58847045898438,1895.4371337890625,0.0,2805.177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12218640,297.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3901062011719,0.9990000128746032,0.9774903059005736,0.6376838684082031,297.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.389892578125,0.8656911253929138,0.4611565172672272,0.4381609857082367,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3899230957031,0.8673542737960815,0.4632875621318817,0.3254910111427307,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3897399902344,0.8009534478187561,0.3604346215724945,0.3440724909305572,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3896179199219,0.7617369890213013,0.3098203837871551,1.4078338146209717,289.3900146484375,284.95001220703125,298.8133239746094,288.74774169921875,298.0151672363281,297.6658630371094,289.39117431640625,1.0,0.7059164047241211,0.3993909657001495,0.3993909657001495,1.0,1.0,-3.78735613822937,1.1543093919754028,2.6330466270446777,0.3032039701938629,1.0,0.6499999761581421,0.0,214.427001953125,229.0,33055.8125,-0.0,4486.5576171875,1.0,283.1499938964844,288.3084411621094,291.7608947753906,293.8987731933594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360868692398071,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5192.14697265625,0.0,149.58847045898438,1895.4371337890625,0.0,2805.177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12218700,297.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4061584472656,0.9990000128746032,0.9816611409187316,0.6397317051887512,297.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4059753417969,0.8665552139282227,0.4640305340290069,0.4408852458000183,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4059753417969,0.8675355911254883,0.4650569558143616,0.3267405331134796,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.40582275390625,0.8014498949050903,0.3622402250766754,0.3458020985126495,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4057006835937,0.7618585228919983,0.3109503388404846,1.4130370616912842,289.40606689453125,284.95001220703125,298.8248291015625,288.7469787597656,298.0166931152344,297.6640625,289.4072265625,1.0,0.7087172865867615,0.398438036441803,0.398438036441803,1.0,1.0,-3.8029417991638175,1.1566036939620972,2.646337985992432,0.3020053803920746,1.0,0.6499999761581421,0.0,215.97833251953125,229.0,33136.609375,-0.0,4540.96923828125,1.0,283.1499938964844,288.3211364746094,291.7606201171875,293.90411376953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374877572059631,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5196.9794921875,0.0,149.58847045898438,1895.4371337890625,0.0,2818.25244140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12218760,297.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.421875,0.9990000128746032,0.9858074188232422,0.6417749524116516,297.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42169189453125,0.8674148917198181,0.4669034779071808,0.4436084330081939,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.42169189453125,0.867712140083313,0.4668171107769012,0.3279836773872375,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4215393066406,0.8019380569458008,0.3640371859073639,0.3475236892700195,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4214172363281,0.7619726657867432,0.3120695650577545,1.4181928634643557,289.4217834472656,284.95001220703125,298.83477783203125,288.7450561523437,298.01763916015625,297.6622314453125,289.4228820800781,1.0,0.7115055322647095,0.3974561095237732,0.3974561095237732,1.0,1.0,-3.818450689315796,1.1587578058242798,2.6596927642822266,0.3006840646266937,1.0,0.6499999761581421,0.0,217.52975463867188,232.0,33215.4921875,-0.0,4595.56103515625,1.0,283.1499938964844,288.33355712890625,291.7590026855469,293.9079895019531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389111161231995,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5201.35400390625,0.0,149.58847045898438,1895.4371337890625,0.0,2831.54345703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12218820,297.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4522705078125,0.9990000128746032,0.994024932384491,0.6458544135093689,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4520874023437,0.8691171407699585,0.4726449251174927,0.4490507245063782,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4520874023437,0.8680477738380432,0.4703085720539093,0.3304502964019775,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4519348144531,0.8028867840766907,0.3676046431064605,0.3509422838687897,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.45184326171875,0.7621763348579407,0.3142756521701813,1.4283616542816162,289.4521789550781,284.95001220703125,298.85009765625,288.73785400390625,298.01806640625,297.658447265625,289.4532470703125,1.0,0.7170438766479492,0.3954922556877136,0.3954922556877136,1.0,1.0,-3.849229335784912,1.162886142730713,2.686343193054199,0.2979170083999634,1.0,0.6499999761581421,0.0,220.63491821289065,235.0,33367.87890625,-0.0,4705.2705078125,1.0,283.1499938964844,288.3575439453125,291.75213623046875,293.9115905761719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417840003967285,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5208.82080078125,0.0,149.58847045898438,1895.4371337890625,0.0,2858.3876953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12218880,297.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4522705078125,0.9990000128746032,0.994024932384491,0.6458544135093689,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4520874023437,0.8691171407699585,0.4726449251174927,0.4490507245063782,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4520874023437,0.8680477738380432,0.4703085720539093,0.3304502964019775,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4519348144531,0.8028867840766907,0.3676046431064605,0.3509422838687897,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.45184326171875,0.7621763348579407,0.3142756521701813,1.4283616542816162,289.4521789550781,284.95001220703125,298.85009765625,288.73785400390625,298.01806640625,297.658447265625,289.4532470703125,1.0,0.7170438766479492,0.3954922556877136,0.3954922556877136,1.0,1.0,-3.849229335784912,1.162886142730713,2.686343193054199,0.2979170083999634,1.0,0.6499999761581421,0.0,220.63491821289065,235.0,33367.87890625,-0.0,4705.2705078125,1.0,283.1499938964844,288.3575439453125,291.75213623046875,293.9115905761719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417840003967285,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5208.82080078125,0.0,149.58847045898438,1895.4371337890625,0.0,2858.3876953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12218940,297.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4813537597656,0.9990000128746032,1.0,0.6499267816543579,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.481201171875,0.8707950115203857,0.4783790707588196,0.454486072063446,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4811706542969,0.868358314037323,0.4737600982189178,0.3328895568847656,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4810485839844,0.8037973642349243,0.3711352348327636,0.3543265759944916,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4809265136719,0.7623459100723267,0.3164376616477966,1.4383355379104614,289.48126220703125,284.95001220703125,298.8598022460937,288.7264709472656,298.0166320800781,297.6545104980469,289.4822998046875,1.0,0.7225301861763,0.3935283720493316,0.3935283720493316,1.0,1.0,-3.879680395126343,1.1667888164520264,2.7128913402557373,0.2950002253055572,1.0,0.6499999761581421,0.0,223.74322509765625,238.0,33513.375,-0.0,4815.62890625,1.0,283.1499938964844,288.38043212890625,291.7408142089844,293.9100952148437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446459770202637,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5214.7021484375,0.0,149.58847045898438,1895.4371337890625,0.0,2885.15185546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12219000,297.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4813537597656,0.9990000128746032,1.0,0.6499267816543579,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.481201171875,0.8707950115203857,0.4783790707588196,0.454486072063446,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4811706542969,0.868358314037323,0.4737600982189178,0.3328895568847656,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4810485839844,0.8037973642349243,0.3711352348327636,0.3543265759944916,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4809265136719,0.7623459100723267,0.3164376616477966,1.4383355379104614,289.48126220703125,284.95001220703125,298.8598022460937,288.7264709472656,298.0166320800781,297.6545104980469,289.4822998046875,1.0,0.7225301861763,0.3935283720493316,0.3935283720493316,1.0,1.0,-3.879680395126343,1.1667888164520264,2.7128913402557373,0.2950002253055572,1.0,0.6499999761581421,0.0,223.74322509765625,238.0,33513.375,-0.0,4815.62890625,1.0,283.1499938964844,288.38043212890625,291.7408142089844,293.9100952148437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446459770202637,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5214.7021484375,0.0,149.58847045898438,1895.4371337890625,0.0,2885.15185546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12219060,297.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5092163085937,0.9990000128746032,1.0,0.6539890170097351,297.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.509033203125,0.8724498748779297,0.4841053783893585,0.4599138498306274,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.509033203125,0.8686468005180359,0.4771734476089477,0.3353025913238525,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5089111328125,0.8046730756759644,0.3746305704116821,0.3576779961585998,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5088195800781,0.7624853849411011,0.3185582756996155,1.448125958442688,289.5091247558594,284.95001220703125,298.8644104003906,288.7113647460937,298.0135192871094,297.6504211425781,289.5101013183594,1.0,0.7279670834541321,0.3915473222732544,0.3915473222732544,1.0,1.0,-3.909822463989258,1.1704206466674805,2.7394020557403564,0.2918839454650879,1.0,0.6499999761581421,0.0,226.8539581298828,241.0,33652.3359375,-0.0,4926.6474609375,1.0,283.1499938964844,288.4023132324219,291.7255859375,293.9042053222656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847496747970581,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5219.1630859375,0.0,149.58847045898438,1895.4371337890625,0.0,2911.830322265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12219120,297.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5092163085937,0.9990000128746032,1.0,0.6539890170097351,297.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.509033203125,0.8724498748779297,0.4841053783893585,0.4599138498306274,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.509033203125,0.8686468005180359,0.4771734476089477,0.3353025913238525,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5089111328125,0.8046730756759644,0.3746305704116821,0.3576779961585998,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5088195800781,0.7624853849411011,0.3185582756996155,1.448125958442688,289.5091247558594,284.95001220703125,298.8644104003906,288.7113647460937,298.0135192871094,297.6504211425781,289.5101013183594,1.0,0.7279670834541321,0.3915473222732544,0.3915473222732544,1.0,1.0,-3.909822463989258,1.1704206466674805,2.7394020557403564,0.2918839454650879,1.0,0.6499999761581421,0.0,226.8539581298828,241.0,33652.3359375,-0.0,4926.6474609375,1.0,283.1499938964844,288.4023132324219,291.7255859375,293.9042053222656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847496747970581,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5219.1630859375,0.0,149.58847045898438,1895.4371337890625,0.0,2911.830322265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12219180,297.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.53582763671875,0.9990000128746032,1.0,0.6580443382263184,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.53570556640625,0.8740792274475098,0.4898215234279632,0.4653319418430328,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5356750488281,0.8689084053039551,0.4805426299571991,0.3376851677894592,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8055094480514526,0.3780849874019623,0.3609912097454071,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.53546142578125,0.7625895142555237,0.3206317126750946,1.4577070474624634,289.5357666015625,284.95001220703125,298.8643798828125,288.6928405761719,298.00885009765625,297.6462097167969,289.53668212890625,1.0,0.7333481311798096,0.3895662426948547,0.3895662426948547,1.0,1.0,-3.939611673355103,1.1738200187683103,2.765791654586792,0.2886164486408233,1.0,0.6499999761581421,0.0,229.9656982421875,244.0,33784.9765625,-0.0,5038.150390625,1.0,283.1499938964844,288.4231872558594,291.70672607421875,293.8939819335937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502723574638367,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5222.2822265625,0.0,149.58847045898438,1895.4371337890625,0.0,2937.821533203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12219240,297.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.53582763671875,0.9990000128746032,1.0,0.6580443382263184,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.53570556640625,0.8740792274475098,0.4898215234279632,0.4653319418430328,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5356750488281,0.8689084053039551,0.4805426299571991,0.3376851677894592,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8055094480514526,0.3780849874019623,0.3609912097454071,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.53546142578125,0.7625895142555237,0.3206317126750946,1.4577070474624634,289.5357666015625,284.95001220703125,298.8643798828125,288.6928405761719,298.00885009765625,297.6462097167969,289.53668212890625,1.0,0.7333481311798096,0.3895662426948547,0.3895662426948547,1.0,1.0,-3.939611673355103,1.1738200187683103,2.765791654586792,0.2886164486408233,1.0,0.6499999761581421,0.0,229.9656982421875,244.0,33784.9765625,-0.0,5038.150390625,1.0,283.1499938964844,288.4231872558594,291.70672607421875,293.8939819335937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502723574638367,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5222.2822265625,0.0,149.58847045898438,1895.4371337890625,0.0,2937.821533203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12219300,297.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5487060546875,0.9990000128746032,1.0,0.6600691676139832,297.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.548583984375,0.8748841881752014,0.4926753342151642,0.4680368602275848,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5485534667969,0.8690288662910461,0.4822097420692444,0.3388643860816955,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5484619140625,0.8059120178222656,0.3797959685325622,0.3626325726509094,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.54833984375,0.7626280188560486,0.321649968624115,1.4624154567718506,289.54864501953125,284.95001220703125,298.86279296875,288.6824035644531,298.0059814453125,297.6440124511719,289.549560546875,1.0,0.7360167503356934,0.3885757327079773,0.3885757327079773,1.0,1.0,-3.954368114471436,1.175432205200195,2.77893590927124,0.2869264781475067,1.0,0.6499999761581421,0.0,231.52137756347656,244.0,33849.01171875,-0.0,5094.04833984375,1.0,283.1499938964844,288.4332580566406,291.69610595703125,293.8874816894531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516285419464111,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5223.38623046875,0.0,149.58847045898438,1895.4371337890625,0.0,2950.5263671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12219360,297.812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5613098144531,0.9990000128746032,1.0,0.6620925068855286,297.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5611877441406,0.8756825923919678,0.4955261349678039,0.47073894739151,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5611572265625,0.8691424131393433,0.4838653206825256,0.340035617351532,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5610656738281,0.8063032627105713,0.3814961016178131,0.3642638325691223,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5609741210937,0.7626575231552124,0.3226560652256012,1.4670697450637815,289.5612487792969,284.95001220703125,298.8602294921875,288.6712951660156,298.0028076171875,297.6418151855469,289.5621337890625,1.0,0.7386709451675415,0.3875786662101745,0.3875786662101745,1.0,1.0,-3.9690325260162354,1.1769663095474243,2.7920663356781006,0.2851798236370086,1.0,0.6499999761581421,0.0,233.07704162597656,247.0,33911.5859375,-0.0,5150.0400390625,1.0,283.1499938964844,288.4430847167969,291.684814453125,293.880126953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529676198959351,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5224.21826171875,0.0,149.58847045898438,1895.4371337890625,0.0,2963.073974609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12219420,297.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.58575439453125,0.9990000128746032,1.0,0.6661362051963806,297.6018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.58563232421875,0.8772593140602112,0.5012193918228149,0.4761349260807037,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.58563232421875,0.8693496584892273,0.4871440529823303,0.3423556983470917,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.58551025390625,0.8070536851882935,0.3848662078380584,0.367497980594635,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5854187011719,0.7626915574073792,0.3246346712112427,1.4762287139892578,289.585693359375,284.95001220703125,298.8525085449219,288.6471252441406,297.9955749511719,297.63726806640625,289.5865478515625,1.0,0.743938684463501,0.3855845630168915,0.3855845630168915,1.0,1.0,-3.998104333877564,1.179864764213562,2.818239450454712,0.2815752923488617,1.0,0.6499999761581421,0.0,236.18955993652344,250.0,34032.7578125,-0.0,5262.353515625,1.0,283.1499938964844,288.462158203125,291.660400390625,293.8633728027344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556177616119385,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5225.16650390625,0.0,149.58847045898438,1895.4371337890625,0.0,2987.913330078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12219480,297.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.58575439453125,0.9990000128746032,1.0,0.6661362051963806,297.6018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.58563232421875,0.8772593140602112,0.5012193918228149,0.4761349260807037,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.58563232421875,0.8693496584892273,0.4871440529823303,0.3423556983470917,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.58551025390625,0.8070536851882935,0.3848662078380584,0.367497980594635,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5854187011719,0.7626915574073792,0.3246346712112427,1.4762287139892578,289.585693359375,284.95001220703125,298.8525085449219,288.6471252441406,297.9955749511719,297.63726806640625,289.5865478515625,1.0,0.743938684463501,0.3855845630168915,0.3855845630168915,1.0,1.0,-3.998104333877564,1.179864764213562,2.818239450454712,0.2815752923488617,1.0,0.6499999761581421,0.0,236.18955993652344,250.0,34032.7578125,-0.0,5262.353515625,1.0,283.1499938964844,288.462158203125,291.660400390625,293.8633728027344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556177616119385,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5225.16650390625,0.0,149.58847045898438,1895.4371337890625,0.0,2987.913330078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12219540,297.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6092224121094,0.9990000128746032,1.0,0.670172393321991,297.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6091003417969,0.8788108825683594,0.5069010257720947,0.4815195798873901,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6091003417969,0.8695315718650818,0.4903783500194549,0.3446450531482696,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6090087890625,0.8077635765075684,0.3881949186325073,0.3706932663917541,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6089172363281,0.7626933455467224,0.3265674710273742,1.485183835029602,289.6091613769531,284.95001220703125,298.8416748046875,288.62066650390625,297.98736572265625,297.6325988769531,289.6099853515625,1.0,0.7491512298583984,0.383590430021286,0.383590430021286,1.0,1.0,-4.026827335357666,1.1825406551361084,2.8442866802215576,0.2778287529945373,1.0,0.6499999761581421,0.0,239.3017578125,253.0,34148.828125,-0.0,5375.03662109375,1.0,283.1499938964844,288.4804077148437,291.6336975097656,293.8439025878906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582193851470947,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5225.19677734375,0.0,149.58847045898438,1895.4371337890625,0.0,3012.305908203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12219600,297.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6092224121094,0.9990000128746032,1.0,0.670172393321991,297.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6091003417969,0.8788108825683594,0.5069010257720947,0.4815195798873901,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6091003417969,0.8695315718650818,0.4903783500194549,0.3446450531482696,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6090087890625,0.8077635765075684,0.3881949186325073,0.3706932663917541,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6089172363281,0.7626933455467224,0.3265674710273742,1.485183835029602,289.6091613769531,284.95001220703125,298.8416748046875,288.62066650390625,297.98736572265625,297.6325988769531,289.6099853515625,1.0,0.7491512298583984,0.383590430021286,0.383590430021286,1.0,1.0,-4.026827335357666,1.1825406551361084,2.8442866802215576,0.2778287529945373,1.0,0.6499999761581421,0.0,239.3017578125,253.0,34148.828125,-0.0,5375.03662109375,1.0,283.1499938964844,288.4804077148437,291.6336975097656,293.8439025878906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582193851470947,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5225.19677734375,0.0,149.58847045898438,1895.4371337890625,0.0,3012.305908203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12219660,297.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6318054199219,0.9990000128746032,1.0,0.6742017865180969,297.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6316833496094,0.8803373575210571,0.5125709176063538,0.486892819404602,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6316833496094,0.8696884512901306,0.4935683608055115,0.3469037115573883,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.631591796875,0.8084343671798706,0.3914824426174164,0.3738498091697693,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6315002441406,0.7626636028289795,0.3284551203250885,1.493937611579895,289.6317443847656,284.95001220703125,298.8282165527344,288.59234619140625,297.978271484375,297.6277770996094,289.63250732421875,1.0,0.7543087601661682,0.3815827071666717,0.3815827071666717,1.0,1.0,-4.055203437805176,1.1849523782730105,2.870251178741455,0.2738984525203705,1.0,0.6499999761581421,0.0,242.41354370117188,256.0,34260.2265625,-0.0,5488.05810546875,1.0,283.1499938964844,288.4979248046875,291.6051025390625,293.8221130371094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860767126083374,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5224.4296875,0.0,149.58847045898438,1895.4371337890625,0.0,3036.19970703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12219720,297.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6318054199219,0.9990000128746032,1.0,0.6742017865180969,297.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6316833496094,0.8803373575210571,0.5125709176063538,0.486892819404602,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6316833496094,0.8696884512901306,0.4935683608055115,0.3469037115573883,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.631591796875,0.8084343671798706,0.3914824426174164,0.3738498091697693,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6315002441406,0.7626636028289795,0.3284551203250885,1.493937611579895,289.6317443847656,284.95001220703125,298.8282165527344,288.59234619140625,297.978271484375,297.6277770996094,289.63250732421875,1.0,0.7543087601661682,0.3815827071666717,0.3815827071666717,1.0,1.0,-4.055203437805176,1.1849523782730105,2.870251178741455,0.2738984525203705,1.0,0.6499999761581421,0.0,242.41354370117188,256.0,34260.2265625,-0.0,5488.05810546875,1.0,283.1499938964844,288.4979248046875,291.6051025390625,293.8221130371094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860767126083374,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5224.4296875,0.0,149.58847045898438,1895.4371337890625,0.0,3036.19970703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
