time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219780,297.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.653564453125,0.9990000128746032,1.0,0.6782214045524597,297.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6534423828125,0.8818405270576477,0.5182294845581055,0.4922548532485962,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6534423828125,0.8698224425315857,0.4967149198055267,0.3491322100162506,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6533508300781,0.8090693354606628,0.3947295546531677,0.3769682347774505,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6532592773437,0.7626048922538757,0.3302988111972809,1.5024949312210083,289.65350341796875,284.95001220703125,298.8127136230469,288.5625,297.968505859375,297.62286376953125,289.6542358398437,1.0,0.7594124674797058,0.3795749545097351,0.3795749545097351,1.0,1.0,-4.083243370056152,1.1871479749679563,2.8960952758789062,0.2698302865028381,1.0,0.6499999761581421,0.0,245.52381896972656,259.0,34367.38671875,-0.0,5601.39697265625,1.0,283.1499938964844,288.5147705078125,291.574951171875,293.79840087890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863256573677063,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5222.9873046875,0.0,149.58847045898438,1895.4371337890625,0.0,3059.550537109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12219840,297.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.653564453125,0.9990000128746032,1.0,0.6782214045524597,297.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6534423828125,0.8818405270576477,0.5182294845581055,0.4922548532485962,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6534423828125,0.8698224425315857,0.4967149198055267,0.3491322100162506,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6533508300781,0.8090693354606628,0.3947295546531677,0.3769682347774505,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6532592773437,0.7626048922538757,0.3302988111972809,1.5024949312210083,289.65350341796875,284.95001220703125,298.8127136230469,288.5625,297.968505859375,297.62286376953125,289.6542358398437,1.0,0.7594124674797058,0.3795749545097351,0.3795749545097351,1.0,1.0,-4.083243370056152,1.1871479749679563,2.8960952758789062,0.2698302865028381,1.0,0.6499999761581421,0.0,245.52381896972656,259.0,34367.38671875,-0.0,5601.39697265625,1.0,283.1499938964844,288.5147705078125,291.574951171875,293.79840087890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863256573677063,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5222.9873046875,0.0,149.58847045898438,1895.4371337890625,0.0,3059.550537109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12219900,297.77740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6641540527344,0.9990000128746032,1.0,0.6802326440811157,297.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6640625,0.8825812935829163,0.5210544466972351,0.4949317574501037,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6640319824219,0.8698787689208984,0.4982717633247375,0.3502351641654968,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6639404296875,0.8093717694282532,0.3963378965854645,0.3785132169723511,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.66387939453125,0.7625629901885986,0.3312041759490967,1.5067005157470703,289.6640930175781,284.95001220703125,298.8043212890625,288.547119140625,297.9634094238281,297.620361328125,289.6648254394531,1.0,0.7619436979293823,0.378571093082428,0.378571093082428,1.0,1.0,-4.097129821777344,1.1881638765335083,2.908966064453125,0.2677458226680755,1.0,0.6499999761581421,0.0,247.0800323486328,259.0,34419.5625,-0.0,5658.181640625,1.0,283.1499938964844,288.52294921875,291.5594177246094,293.7859191894531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644763827323914,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5222.0517578125,0.0,149.58847045898438,1895.4371337890625,0.0,3070.993408203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12219960,297.77313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.674560546875,0.9990000128746032,1.0,0.6822378635406494,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6744689941406,0.8833178877830505,0.5238765478134155,0.4976057112216949,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6744689941406,0.8699308037757874,0.4998174011707306,0.3513301908969879,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.67437744140625,0.8096669316291809,0.3979357481002807,0.3800481855869293,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6742858886719,0.7625150680541992,0.3320981562137604,1.5108548402786257,289.6745300292969,284.95001220703125,298.79559326171875,288.531494140625,297.9582214355469,297.6178283691406,289.6752319335937,1.0,0.7644612193107605,0.3775613903999328,0.3775613903999328,1.0,1.0,-4.110933780670166,1.1891084909439087,2.921825170516968,0.2656093537807464,1.0,0.6499999761581421,0.0,248.63429260253903,262.0,34470.765625,-0.0,5715.0107421875,1.0,283.1499938964844,288.531005859375,291.54364013671875,293.77313232421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656769394874573,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5220.98779296875,0.0,149.58847045898438,1895.4371337890625,0.0,3082.255859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12220020,297.7643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6949462890625,0.9990000128746032,1.0,0.6862413287162781,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6948547363281,0.8847744464874268,0.5295130610466003,0.5029458999633789,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.69482421875,0.8700191378593445,0.5028776526451111,0.3534986972808838,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6947326660156,0.8102332949638367,0.4011027216911316,0.3830910325050354,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6946716308594,0.7623996138572693,0.3338553011417389,1.5190253257751465,289.69488525390625,284.95001220703125,298.7773742675781,288.4997253417969,297.94757080078125,297.6127319335937,289.6955871582031,1.0,0.7694576978683472,0.3755419552326202,0.3755419552326202,1.0,1.0,-4.138299465179443,1.1908411979675293,2.947458505630493,0.2612362504005432,1.0,0.6499999761581421,0.0,251.74180603027344,265.0,34570.75390625,-0.0,5828.8896484375,1.0,283.1499938964844,288.54669189453125,291.5115051269531,293.7467346191406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680278658866882,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5218.56591796875,0.0,149.58847045898438,1895.4371337890625,0.0,3104.310302734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12220080,297.7643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6949462890625,0.9990000128746032,1.0,0.6862413287162781,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6948547363281,0.8847744464874268,0.5295130610466003,0.5029458999633789,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.69482421875,0.8700191378593445,0.5028776526451111,0.3534986972808838,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6947326660156,0.8102332949638367,0.4011027216911316,0.3830910325050354,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6946716308594,0.7623996138572693,0.3338553011417389,1.5190253257751465,289.69488525390625,284.95001220703125,298.7773742675781,288.4997253417969,297.94757080078125,297.6127319335937,289.6955871582031,1.0,0.7694576978683472,0.3755419552326202,0.3755419552326202,1.0,1.0,-4.138299465179443,1.1908411979675293,2.947458505630493,0.2612362504005432,1.0,0.6499999761581421,0.0,251.74180603027344,265.0,34570.75390625,-0.0,5828.8896484375,1.0,283.1499938964844,288.54669189453125,291.5115051269531,293.7467346191406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680278658866882,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5218.56591796875,0.0,149.58847045898438,1895.4371337890625,0.0,3104.310302734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12220140,297.75537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7147216796875,0.9990000128746032,1.0,0.6902352571487427,297.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7146301269531,0.8862093091011047,0.535139262676239,0.5082758665084839,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7146301269531,0.870086133480072,0.5058954358100891,0.355637639760971,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.71453857421875,0.8107680678367615,0.4042302668094635,0.3860965669155121,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7144470214844,0.7622576355934143,0.3355700075626373,1.5270061492919922,289.71466064453125,284.95001220703125,298.75860595703125,288.467529296875,297.936767578125,297.6075439453125,289.7153625488281,1.0,0.7744010090827942,0.3735225200653076,0.3735225200653076,1.0,1.0,-4.1653337478637695,1.1923670768737793,2.972966432571411,0.2567350566387176,1.0,0.6499999761581421,0.0,254.8470153808593,268.0,34667.80859375,-0.0,5942.9912109375,1.0,283.1499938964844,288.5619201660156,291.4789428710937,293.7196655273437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703015446662903,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5215.8388671875,0.0,149.58847045898438,1895.4371337890625,0.0,3125.639404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12220200,297.75537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7147216796875,0.9990000128746032,1.0,0.6902352571487427,297.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7146301269531,0.8862093091011047,0.535139262676239,0.5082758665084839,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7146301269531,0.870086133480072,0.5058954358100891,0.355637639760971,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.71453857421875,0.8107680678367615,0.4042302668094635,0.3860965669155121,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7144470214844,0.7622576355934143,0.3355700075626373,1.5270061492919922,289.71466064453125,284.95001220703125,298.75860595703125,288.467529296875,297.936767578125,297.6075439453125,289.7153625488281,1.0,0.7744010090827942,0.3735225200653076,0.3735225200653076,1.0,1.0,-4.1653337478637695,1.1923670768737793,2.972966432571411,0.2567350566387176,1.0,0.6499999761581421,0.0,254.8470153808593,268.0,34667.80859375,-0.0,5942.9912109375,1.0,283.1499938964844,288.5619201660156,291.4789428710937,293.7196655273437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703015446662903,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5215.8388671875,0.0,149.58847045898438,1895.4371337890625,0.0,3125.639404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12220260,297.7461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7340393066406,0.9990000128746032,1.0,0.6942216157913208,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.73394775390625,0.8876227736473083,0.5407567620277405,0.5135968923568726,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.73394775390625,0.8701334595680237,0.5088743567466736,0.3577494919300079,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7338562011719,0.8112738132476807,0.4073218703269958,0.389068067073822,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7337951660156,0.7620916962623596,0.3372461795806885,1.5348141193389893,289.7340087890625,284.95001220703125,298.73974609375,288.435302734375,297.9259338378906,297.602294921875,289.7346496582031,1.0,0.779295027256012,0.371510237455368,0.371510237455368,1.0,1.0,-4.192060470581055,1.193721055984497,2.9983394145965576,0.2521333694458008,1.0,0.6499999761581421,0.0,257.9515686035156,271.0,34762.4921875,-0.0,6057.38525390625,1.0,283.1499938964844,288.5767822265625,291.4463195800781,293.6922302246094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724969625473022,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5212.93994140625,0.0,149.58847045898438,1895.4371337890625,0.0,3146.232177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12220320,297.7461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7340393066406,0.9990000128746032,1.0,0.6942216157913208,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.73394775390625,0.8876227736473083,0.5407567620277405,0.5135968923568726,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.73394775390625,0.8701334595680237,0.5088743567466736,0.3577494919300079,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7338562011719,0.8112738132476807,0.4073218703269958,0.389068067073822,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7337951660156,0.7620916962623596,0.3372461795806885,1.5348141193389893,289.7340087890625,284.95001220703125,298.73974609375,288.435302734375,297.9259338378906,297.602294921875,289.7346496582031,1.0,0.779295027256012,0.371510237455368,0.371510237455368,1.0,1.0,-4.192060470581055,1.193721055984497,2.9983394145965576,0.2521333694458008,1.0,0.6499999761581421,0.0,257.9515686035156,271.0,34762.4921875,-0.0,6057.38525390625,1.0,283.1499938964844,288.5767822265625,291.4463195800781,293.6922302246094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724969625473022,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5212.93994140625,0.0,149.58847045898438,1895.4371337890625,0.0,3146.232177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12220380,297.7367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7529602050781,0.9990000128746032,1.0,0.698199450969696,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7528991699219,0.889015793800354,0.5463658571243286,0.5189094543457031,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7528686523437,0.8701611757278442,0.5118134617805481,0.3598335087299347,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7528076171875,0.811751127243042,0.4103766083717346,0.3920046091079712,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7527160644531,0.7619017362594604,0.3388827741146087,1.5424448251724243,289.7529296875,284.95001220703125,298.7213134765625,288.40338134765625,297.9151916503906,297.5970153808594,289.7535705566406,1.0,0.7841382026672363,0.3694979846477508,0.3694979846477508,1.0,1.0,-4.218470573425293,1.1948789358139038,3.0235915184021,0.2474100887775421,1.0,0.6499999761581421,0.0,261.0542297363281,274.0,34855.13671875,-0.0,6171.99755859375,1.0,283.1499938964844,288.59130859375,291.4139709472656,293.6648864746094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746045827865601,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5209.98583984375,0.0,149.58847045898438,1895.4371337890625,0.0,3165.99853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12220440,297.7367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7529602050781,0.9990000128746032,1.0,0.698199450969696,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7528991699219,0.889015793800354,0.5463658571243286,0.5189094543457031,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7528686523437,0.8701611757278442,0.5118134617805481,0.3598335087299347,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7528076171875,0.811751127243042,0.4103766083717346,0.3920046091079712,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7527160644531,0.7619017362594604,0.3388827741146087,1.5424448251724243,289.7529296875,284.95001220703125,298.7213134765625,288.40338134765625,297.9151916503906,297.5970153808594,289.7535705566406,1.0,0.7841382026672363,0.3694979846477508,0.3694979846477508,1.0,1.0,-4.218470573425293,1.1948789358139038,3.0235915184021,0.2474100887775421,1.0,0.6499999761581421,0.0,261.0542297363281,274.0,34855.13671875,-0.0,6171.99755859375,1.0,283.1499938964844,288.59130859375,291.4139709472656,293.6648864746094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746045827865601,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5209.98583984375,0.0,149.58847045898438,1895.4371337890625,0.0,3165.99853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12220500,297.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7622985839844,0.9990000128746032,1.0,0.7001814246177673,297.5970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7622375488281,0.8897066116333008,0.549167811870575,0.521562933921814,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.76220703125,0.8701698184013367,0.5132688879966736,0.3608656525611877,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7621459960937,0.8119813203811646,0.4118909835815429,0.3934604823589325,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7620544433594,0.7617998123168945,0.3396871089935303,1.5461971759796145,289.76226806640625,284.95001220703125,298.71240234375,288.3876647949219,297.909912109375,297.5943908691406,289.7629089355469,1.0,0.7865419387817383,0.3684918284416199,0.3684918284416199,1.0,1.0,-4.2315673828125,1.1953880786895752,3.036179304122925,0.2450035214424133,1.0,0.6499999761581421,0.0,262.60369873046875,274.0,34900.83984375,-0.0,6229.3916015625,1.0,283.1499938964844,288.5984802246094,291.3980407714844,293.6513671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756245970726013,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5208.529296875,0.0,149.58847045898438,1895.4371337890625,0.0,3175.56396484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12220560,297.72723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7715759277344,0.9990000128746032,1.0,0.7021601796150208,297.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7715148925781,0.8903931379318237,0.5519681572914124,0.5242146849632263,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.771484375,0.8701746463775635,0.5147154331207275,0.3618914783000946,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7714233398437,0.8122056722640991,0.4133970141410827,0.3949084281921386,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7713317871094,0.7616930603981018,0.3404824733734131,1.5499091148376465,289.77154541015625,284.95001220703125,298.70379638671875,288.37213134765625,297.9047546386719,297.5917358398437,289.77215576171875,1.0,0.7889339327812195,0.3674960136413574,0.3674960136413574,1.0,1.0,-4.244592189788818,1.195885419845581,3.0487067699432373,0.2426016926765442,1.0,0.6499999761581421,0.0,264.1524658203125,277.0,34946.23046875,-0.0,6286.84814453125,1.0,283.1499938964844,288.6055603027344,291.3822937011719,293.63800048828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766213059425354,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5207.10791015625,0.0,149.58847045898438,1895.4371337890625,0.0,3184.909423828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12220620,297.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7899780273437,0.9990000128746032,1.0,0.7061057686805725,297.5961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7898864746094,0.8917549252510071,0.5575648546218872,0.5295137166976929,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.78985595703125,0.8701741099357605,0.5175817012786865,0.3639243543148041,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.789794921875,0.8126381635665894,0.4163844883441925,0.3977807760238647,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.78973388671875,0.7614662051200867,0.3420466184616089,1.5572130680084229,289.7899169921875,284.95001220703125,298.687744140625,288.3419494628906,297.894775390625,297.58642578125,289.7905578613281,1.0,0.7936829924583435,0.3655043244361877,0.3655043244361877,1.0,1.0,-4.270430564880371,1.1967498064041138,3.073680877685547,0.2377153933048248,1.0,0.6499999761581421,0.0,267.2469482421875,280.0,35036.234375,-0.0,6401.9384765625,1.0,283.1499938964844,288.6196594238281,291.3516540527344,293.61199951171875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785423040390015,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5204.43505859375,0.0,149.58847045898438,1895.4371337890625,0.0,3202.918212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12220680,297.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7899780273437,0.9990000128746032,1.0,0.7061057686805725,297.5961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7898864746094,0.8917549252510071,0.5575648546218872,0.5295137166976929,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.78985595703125,0.8701741099357605,0.5175817012786865,0.3639243543148041,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.789794921875,0.8126381635665894,0.4163844883441925,0.3977807760238647,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.78973388671875,0.7614662051200867,0.3420466184616089,1.5572130680084229,289.7899169921875,284.95001220703125,298.687744140625,288.3419494628906,297.894775390625,297.58642578125,289.7905578613281,1.0,0.7936829924583435,0.3655043244361877,0.3655043244361877,1.0,1.0,-4.270430564880371,1.1967498064041138,3.073680877685547,0.2377153933048248,1.0,0.6499999761581421,0.0,267.2469482421875,280.0,35036.234375,-0.0,6401.9384765625,1.0,283.1499938964844,288.6196594238281,291.3516540527344,293.61199951171875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785423040390015,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5204.43505859375,0.0,149.58847045898438,1895.4371337890625,0.0,3202.918212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12220740,297.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8082275390625,0.9990000128746032,1.0,0.7100368142127991,297.5955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8081359863281,0.8931019306182861,0.5631574392318726,0.5348079800605774,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.80810546875,0.8701608180999756,0.5204145908355713,0.3659337162971496,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8080444335937,0.813050389289856,0.4193411767482757,0.4006236493587494,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8079833984375,0.761222779750824,0.3435773253440857,1.5643659830093384,289.80816650390625,284.95001220703125,298.6736145019531,288.3132019042969,297.8853454589844,297.58111572265625,289.80877685546875,1.0,0.7983874678611755,0.363512635231018,0.363512635231018,1.0,1.0,-4.295999050140381,1.197439432144165,3.098559856414795,0.2327146530151367,1.0,0.6499999761581421,0.0,270.3381652832031,283.0,35125.58203125,-0.0,6517.29833984375,1.0,283.1499938964844,288.6336364746094,291.3224182128906,293.5872497558594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880362331867218,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5202.08935546875,0.0,149.58847045898438,1895.4371337890625,0.0,3219.975830078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12220800,297.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8082275390625,0.9990000128746032,1.0,0.7100368142127991,297.5955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8081359863281,0.8931019306182861,0.5631574392318726,0.5348079800605774,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.80810546875,0.8701608180999756,0.5204145908355713,0.3659337162971496,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8080444335937,0.813050389289856,0.4193411767482757,0.4006236493587494,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8079833984375,0.761222779750824,0.3435773253440857,1.5643659830093384,289.80816650390625,284.95001220703125,298.6736145019531,288.3132019042969,297.8853454589844,297.58111572265625,289.80877685546875,1.0,0.7983874678611755,0.363512635231018,0.363512635231018,1.0,1.0,-4.295999050140381,1.197439432144165,3.098559856414795,0.2327146530151367,1.0,0.6499999761581421,0.0,270.3381652832031,283.0,35125.58203125,-0.0,6517.29833984375,1.0,283.1499938964844,288.6336364746094,291.3224182128906,293.5872497558594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880362331867218,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5202.08935546875,0.0,149.58847045898438,1895.4371337890625,0.0,3219.975830078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12220860,297.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.826416015625,0.9990000128746032,1.0,0.7139505743980408,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.82635498046875,0.8944363594055176,0.5687475204467773,0.5400989055633545,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8263244628906,0.8701372742652893,0.5232164859771729,0.3679211437702179,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8262634277344,0.8134451508522034,0.4222693741321563,0.4034391641616821,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.826171875,0.7609654664993286,0.3450767993927002,1.571377515792847,289.8263854980469,284.95001220703125,298.66192626953125,288.28619384765625,297.87664794921875,297.5758361816406,289.82696533203125,1.0,0.803049623966217,0.3615237474441528,0.3615237474441528,1.0,1.0,-4.321315288543701,1.1979715824127195,3.123343706130981,0.2276112884283065,1.0,0.6499999761581421,0.0,273.4255065917969,286.0,35214.73828125,-0.0,6632.95263671875,1.0,283.1499938964844,288.6475830078125,291.2948913574219,293.5641784667969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820749521255493,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5200.1953125,0.0,149.58847045898438,1895.4371337890625,0.0,3236.02294921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12220920,297.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.826416015625,0.9990000128746032,1.0,0.7139505743980408,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.82635498046875,0.8944363594055176,0.5687475204467773,0.5400989055633545,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8263244628906,0.8701372742652893,0.5232164859771729,0.3679211437702179,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8262634277344,0.8134451508522034,0.4222693741321563,0.4034391641616821,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.826171875,0.7609654664993286,0.3450767993927002,1.571377515792847,289.8263854980469,284.95001220703125,298.66192626953125,288.28619384765625,297.87664794921875,297.5758361816406,289.82696533203125,1.0,0.803049623966217,0.3615237474441528,0.3615237474441528,1.0,1.0,-4.321315288543701,1.1979715824127195,3.123343706130981,0.2276112884283065,1.0,0.6499999761581421,0.0,273.4255065917969,286.0,35214.73828125,-0.0,6632.95263671875,1.0,283.1499938964844,288.6475830078125,291.2948913574219,293.5641784667969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820749521255493,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5200.1953125,0.0,149.58847045898438,1895.4371337890625,0.0,3236.02294921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12220980,297.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8446350097656,0.9990000128746032,1.0,0.7178481221199036,297.5946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8445739746094,0.895758867263794,0.5743367075920105,0.5453879833221436,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.84454345703125,0.8701043128967285,0.5259892344474792,0.3698879182338714,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.844482421875,0.8138238191604614,0.4251708984375,0.4062289297580719,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8443908691406,0.7606952786445618,0.3465466201305389,1.5782545804977417,289.8446044921875,284.95001220703125,298.6531982421875,288.2613220214844,297.8687744140625,297.5705871582031,289.84521484375,1.0,0.8076708316802979,0.3595348298549652,0.3595348298549652,1.0,1.0,-4.3463873863220215,1.1983413696289062,3.1480462551116943,0.2223976701498031,1.0,0.6499999761581421,0.0,276.50946044921875,289.0,35304.09375,-0.0,6748.919921875,1.0,283.1499938964844,288.6615295410156,291.2694702148437,293.5431213378906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836745619773865,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5198.87255859375,0.0,149.58847045898438,1895.4371337890625,0.0,3251.00634765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12221040,297.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8446350097656,0.9990000128746032,1.0,0.7178481221199036,297.5946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8445739746094,0.895758867263794,0.5743367075920105,0.5453879833221436,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.84454345703125,0.8701043128967285,0.5259892344474792,0.3698879182338714,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.844482421875,0.8138238191604614,0.4251708984375,0.4062289297580719,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8443908691406,0.7606952786445618,0.3465466201305389,1.5782545804977417,289.8446044921875,284.95001220703125,298.6531982421875,288.2613220214844,297.8687744140625,297.5705871582031,289.84521484375,1.0,0.8076708316802979,0.3595348298549652,0.3595348298549652,1.0,1.0,-4.3463873863220215,1.1983413696289062,3.1480462551116943,0.2223976701498031,1.0,0.6499999761581421,0.0,276.50946044921875,289.0,35304.09375,-0.0,6748.919921875,1.0,283.1499938964844,288.6615295410156,291.2694702148437,293.5431213378906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836745619773865,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5198.87255859375,0.0,149.58847045898438,1895.4371337890625,0.0,3251.00634765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12221100,297.682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8537902832031,0.9990000128746032,1.0,0.7197893857955933,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.85369873046875,0.8964166045188904,0.5771316289901733,0.5480323433876038,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.85369873046875,0.8700854778289795,0.5273658037185669,0.3708643317222595,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8536376953125,0.8140082955360413,0.4266126751899719,0.4076151549816131,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8535461425781,0.7605566382408142,0.3472714424133301,1.5816471576690674,289.8537292480469,284.95001220703125,298.65008544921875,288.24981689453125,297.8652038574219,297.5679931640625,289.8543395996094,1.0,0.8099672794342041,0.3585403859615326,0.3585403859615326,1.0,1.0,-4.358841419219971,1.198468565940857,3.160372734069824,0.2197501063346862,1.0,0.6499999761581421,0.0,278.0499267578125,289.0,35349.0078125,-0.0,6807.04052734375,1.0,283.1499938964844,288.6685485839844,291.25762939453125,293.533447265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844287991523743,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5198.4619140625,0.0,149.58847045898438,1895.4371337890625,0.0,3258.070068359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12221160,297.6778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86297607421875,0.9990000128746032,1.0,0.7217250466346741,297.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8629150390625,0.8970724940299988,0.5799270868301392,0.5506769418716431,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8628845214844,0.8700655698776245,0.5287362337112427,0.3718363046646118,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8628234863281,0.8141900897026062,0.4280488491058349,0.4089958071708679,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8627319335937,0.7604159712791443,0.3479897975921631,1.585010051727295,289.8629455566406,284.95001220703125,298.6479187011719,288.23895263671875,297.8619079589844,297.5654296875,289.8635559082031,1.0,0.8122544288635254,0.3575557768344879,0.3575557768344879,1.0,1.0,-4.371241569519043,1.198592185974121,3.172649621963501,0.2171097546815872,1.0,0.6499999761581421,0.0,279.5891418457031,292.0,35394.171875,-0.0,6865.25244140625,1.0,283.1499938964844,288.6755676269531,291.2464599609375,293.5244445800781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851523995399475,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5198.24609375,0.0,149.58847045898438,1895.4371337890625,0.0,3264.845703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12221220,297.66778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88153076171875,0.9990000128746032,1.0,0.7255759239196777,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8814697265625,0.898380696773529,0.5855208039283752,0.5559677481651306,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8814392089844,0.8700242042541504,0.5314592719078064,0.3737673461437225,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8813781738281,0.8145471215248108,0.4309048950672149,0.4117411673069,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8812866210937,0.7601301074028015,0.3494074642658233,1.5916483402252195,289.8815002441406,284.95001220703125,298.6466064453125,288.21942138671875,297.8562316894531,297.5603332519531,289.8821105957031,1.0,0.8168013095855713,0.3555865585803985,0.3555865585803985,1.0,1.0,-4.395887851715088,1.198734164237976,3.1971538066864014,0.2117543667554855,1.0,0.6499999761581421,0.0,282.6623840332031,295.0,35485.4609375,-0.0,6981.93994140625,1.0,283.1499938964844,288.6898193359375,291.2264099121094,293.5087280273437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865132927894592,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5198.48828125,0.0,149.58847045898438,1895.4371337890625,0.0,3277.58544921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12221280,297.66778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88153076171875,0.9990000128746032,1.0,0.7255759239196777,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8814697265625,0.898380696773529,0.5855208039283752,0.5559677481651306,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8814392089844,0.8700242042541504,0.5314592719078064,0.3737673461437225,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8813781738281,0.8145471215248108,0.4309048950672149,0.4117411673069,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8812866210937,0.7601301074028015,0.3494074642658233,1.5916483402252195,289.8815002441406,284.95001220703125,298.6466064453125,288.21942138671875,297.8562316894531,297.5603332519531,289.8821105957031,1.0,0.8168013095855713,0.3555865585803985,0.3555865585803985,1.0,1.0,-4.395887851715088,1.198734164237976,3.1971538066864014,0.2117543667554855,1.0,0.6499999761581421,0.0,282.6623840332031,295.0,35485.4609375,-0.0,6981.93994140625,1.0,283.1499938964844,288.6898193359375,291.2264099121094,293.5087280273437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865132927894592,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5198.48828125,0.0,149.58847045898438,1895.4371337890625,0.0,3277.58544921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12221340,297.65771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9003601074219,0.9990000128746032,1.0,0.7294090986251831,297.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9002990722656,0.8996811509132385,0.5911197066307068,0.5612621903419495,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9002685546875,0.8699790835380554,0.5341622233390808,0.3756839334964752,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90020751953125,0.8148945569992065,0.4337428212165832,0.4144687354564667,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9001159667969,0.759837806224823,0.3508033752441406,1.5981868505477903,289.9003295898437,284.95001220703125,298.6497497558594,288.2030944824219,297.85174560546875,297.5553283691406,289.90093994140625,1.0,0.8213151097297668,0.3536173701286316,0.3536173701286316,1.0,1.0,-4.420345306396484,1.1987361907958984,3.221609115600586,0.2062957882881164,1.0,0.6499999761581421,0.0,285.7334289550781,298.0,35578.21484375,-0.0,7099.10205078125,1.0,283.1499938964844,288.7042541503906,291.2093811035156,293.4960632324219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877366781234741,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5199.6328125,0.0,149.58847045898438,1895.4371337890625,0.0,3289.03515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12221400,297.65771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9003601074219,0.9990000128746032,1.0,0.7294090986251831,297.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9002990722656,0.8996811509132385,0.5911197066307068,0.5612621903419495,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9002685546875,0.8699790835380554,0.5341622233390808,0.3756839334964752,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90020751953125,0.8148945569992065,0.4337428212165832,0.4144687354564667,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9001159667969,0.759837806224823,0.3508033752441406,1.5981868505477903,289.9003295898437,284.95001220703125,298.6497497558594,288.2030944824219,297.85174560546875,297.5553283691406,289.90093994140625,1.0,0.8213151097297668,0.3536173701286316,0.3536173701286316,1.0,1.0,-4.420345306396484,1.1987361907958984,3.221609115600586,0.2062957882881164,1.0,0.6499999761581421,0.0,285.7334289550781,298.0,35578.21484375,-0.0,7099.10205078125,1.0,283.1499938964844,288.7042541503906,291.2093811035156,293.4960632324219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877366781234741,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5199.6328125,0.0,149.58847045898438,1895.4371337890625,0.0,3289.03515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12221460,297.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91961669921875,0.9990000128746032,1.0,0.7332097291946411,297.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9195251464844,0.9009814262390136,0.5967267155647278,0.5665626525878906,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.91949462890625,0.8699373602867126,0.536847710609436,0.3775874972343445,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91943359375,0.8152390718460083,0.436564952135086,0.4171802699565887,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9193420410156,0.7595449686050415,0.3521792292594909,1.604631423950195,289.9195556640625,284.95001220703125,298.6578369140625,288.1903076171875,297.8487548828125,297.5504455566406,289.920166015625,1.0,0.8257977962493896,0.3516661822795868,0.3516661822795868,1.0,1.0,-4.444637775421143,1.198672652244568,3.245965003967285,0.2008010745048523,1.0,0.6499999761581421,0.0,288.7968139648437,301.0,35673.16015625,-0.0,7216.72412109375,1.0,283.1499938964844,288.71905517578125,291.1960144042969,293.48712158203125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888297080993652,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5201.90673828125,0.0,149.58847045898438,1895.4371337890625,0.0,3299.261474609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12221520,297.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91961669921875,0.9990000128746032,1.0,0.7332097291946411,297.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9195251464844,0.9009814262390136,0.5967267155647278,0.5665626525878906,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.91949462890625,0.8699373602867126,0.536847710609436,0.3775874972343445,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91943359375,0.8152390718460083,0.436564952135086,0.4171802699565887,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9193420410156,0.7595449686050415,0.3521792292594909,1.604631423950195,289.9195556640625,284.95001220703125,298.6578369140625,288.1903076171875,297.8487548828125,297.5504455566406,289.920166015625,1.0,0.8257977962493896,0.3516661822795868,0.3516661822795868,1.0,1.0,-4.444637775421143,1.198672652244568,3.245965003967285,0.2008010745048523,1.0,0.6499999761581421,0.0,288.7968139648437,301.0,35673.16015625,-0.0,7216.72412109375,1.0,283.1499938964844,288.71905517578125,291.1960144042969,293.48712158203125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888297080993652,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5201.90673828125,0.0,149.58847045898438,1895.4371337890625,0.0,3299.261474609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
