time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221580,297.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93927001953125,0.9990000128746032,1.0,0.7369873523712158,297.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.939208984375,0.9022785425186156,0.602343738079071,0.5718711018562317,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9391784667969,0.869897186756134,0.539519190788269,0.3794806599617004,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9390869140625,0.8155794739723206,0.4393746554851532,0.4198791682720184,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9389953613281,0.7592506408691406,0.3535381257534027,1.610996961593628,289.939208984375,284.95001220703125,298.6714172363281,288.1814270019531,297.8471984863281,297.5456848144531,289.9398498535156,1.0,0.8302521705627441,0.349714994430542,0.349714994430542,1.0,1.0,-4.468777179718018,1.1984859704971311,3.270291328430176,0.1952102929353714,1.0,0.6499999761581421,0.0,291.8570556640625,304.0,35770.43359375,-0.0,7334.91796875,1.0,283.1499938964844,288.73419189453125,291.1863708496094,293.4820556640625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897758722305298,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5205.341796875,0.0,149.58847045898438,1895.4371337890625,0.0,3308.111572265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12221640,297.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93927001953125,0.9990000128746032,1.0,0.7369873523712158,297.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.939208984375,0.9022785425186156,0.602343738079071,0.5718711018562317,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9391784667969,0.869897186756134,0.539519190788269,0.3794806599617004,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9390869140625,0.8155794739723206,0.4393746554851532,0.4198791682720184,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9389953613281,0.7592506408691406,0.3535381257534027,1.610996961593628,289.939208984375,284.95001220703125,298.6714172363281,288.1814270019531,297.8471984863281,297.5456848144531,289.9398498535156,1.0,0.8302521705627441,0.349714994430542,0.349714994430542,1.0,1.0,-4.468777179718018,1.1984859704971311,3.270291328430176,0.1952102929353714,1.0,0.6499999761581421,0.0,291.8570556640625,304.0,35770.43359375,-0.0,7334.91796875,1.0,283.1499938964844,288.73419189453125,291.1863708496094,293.4820556640625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897758722305298,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5205.341796875,0.0,149.58847045898438,1895.4371337890625,0.0,3308.111572265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12221700,297.6328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.94927978515625,0.9990000128746032,1.0,0.7388655543327332,297.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.94921875,0.9029272794723512,0.605156660079956,0.5745289325714111,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9491882324219,0.8698790073394775,0.540850818157196,0.3804240822792053,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9491271972656,0.8157494068145752,0.4407759606838226,0.4212248623371124,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.94903564453125,0.759104311466217,0.35421222448349,1.61415433883667,289.9492492675781,284.95001220703125,298.680419921875,288.1785888671875,297.8470153808594,297.5433349609375,289.94989013671875,1.0,0.8324698805809021,0.3487394154071808,0.3487394154071808,1.0,1.0,-4.480799198150635,1.1983487606048584,3.2824504375457764,0.1923787146806717,1.0,0.6499999761581421,0.0,293.3855285644531,304.0,35820.109375,-0.0,7394.2509765625,1.0,283.1499938964844,288.7419128417969,291.1830749511719,293.4810485839844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901880383491516,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5207.5302734375,0.0,149.58847045898438,1895.4371337890625,0.0,3311.966064453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12221760,297.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.95947265625,0.9990000128746032,1.0,0.7407333254814148,297.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9594116210937,0.9035819172859192,0.6079735159873962,0.5771898627281189,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9593811035156,0.8698635697364807,0.5421801805496216,0.3813656270503998,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9593200683594,0.8159205913543701,0.4421752393245697,0.4225682616233825,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.959228515625,0.7589595913887024,0.3548828661441803,1.6172947883605957,289.9594421386719,284.95001220703125,298.69097900390625,288.1768493652344,297.8472900390625,297.54107666015625,289.9600830078125,1.0,0.8346813321113586,0.3477708399295807,0.3477708399295807,1.0,1.0,-4.492791175842285,1.1982083320617676,3.2945830821990967,0.1895482391119003,1.0,0.6499999761581421,0.0,294.9115295410156,307.0,35870.640625,-0.0,7453.73046875,1.0,283.1499938964844,288.749755859375,291.18096923828125,293.4812927246094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905680179595947,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5210.099609375,0.0,149.58847045898438,1895.4371337890625,0.0,3315.519287109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12221820,297.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9803466796875,0.9990000128746032,1.0,0.7444409132003784,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.98028564453125,0.9049125909805298,0.613619863986969,0.5825223922729492,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9802551269531,0.8698408603668213,0.5448341965675354,0.3832446336746216,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.98016357421875,0.816266655921936,0.4449699521064758,0.425250381231308,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9800720214844,0.7586752772331238,0.3562157452106476,1.6235343217849731,289.9803161621094,284.95001220703125,298.71697998046875,288.1768493652344,297.8492431640625,297.53662109375,289.98095703125,1.0,0.8390873670578003,0.3458336889743805,0.3458336889743805,1.0,1.0,-4.516699314117432,1.1978503465652466,3.3188488483428955,0.1838203966617584,1.0,0.6499999761581421,0.0,297.9580078125,310.0,35974.33203125,-0.0,7573.20166015625,1.0,283.1499938964844,288.765869140625,291.1803283691406,293.4855041503906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912225365638733,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5216.37744140625,0.0,149.58847045898438,1895.4371337890625,0.0,3321.638916015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12221880,297.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9803466796875,0.9990000128746032,1.0,0.7444409132003784,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.98028564453125,0.9049125909805298,0.613619863986969,0.5825223922729492,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9802551269531,0.8698408603668213,0.5448341965675354,0.3832446336746216,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.98016357421875,0.816266655921936,0.4449699521064758,0.425250381231308,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9800720214844,0.7586752772331238,0.3562157452106476,1.6235343217849731,289.9803161621094,284.95001220703125,298.71697998046875,288.1768493652344,297.8492431640625,297.53662109375,289.98095703125,1.0,0.8390873670578003,0.3458336889743805,0.3458336889743805,1.0,1.0,-4.516699314117432,1.1978503465652466,3.3188488483428955,0.1838203966617584,1.0,0.6499999761581421,0.0,297.9580078125,310.0,35974.33203125,-0.0,7573.20166015625,1.0,283.1499938964844,288.765869140625,291.1803283691406,293.4855041503906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912225365638733,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5216.37744140625,0.0,149.58847045898438,1895.4371337890625,0.0,3321.638916015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12221940,297.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0018615722656,0.9990000128746032,1.0,0.7481167912483215,297.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0018005371094,0.9062685370445251,0.6192837953567505,0.5878695845603943,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0017395019531,0.8698283433914185,0.5474849343299866,0.3851204812526703,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0016784667969,0.8166173696517944,0.4477623701095581,0.4279291033744812,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0015869140625,0.7583982348442078,0.3575409054756164,1.6297338008880615,290.0018005371094,284.95001220703125,298.75,288.1817932128906,297.8529052734375,297.5322570800781,290.00250244140625,1.0,0.8434743881225586,0.3438965380191803,0.3438965380191803,1.0,1.0,-4.540523052215576,1.1973917484283447,3.3431315422058105,0.1780010759830474,1.0,0.6499999761581421,0.0,301.0003967285156,313.0,36081.41015625,-0.0,7693.47216796875,1.0,283.1499938964844,288.7825012207031,291.184326171875,293.4945068359375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916974067687988,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5224.1259765625,0.0,149.58847045898438,1895.4371337890625,0.0,3326.078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12222000,297.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0018615722656,0.9990000128746032,1.0,0.7481167912483215,297.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0018005371094,0.9062685370445251,0.6192837953567505,0.5878695845603943,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0017395019531,0.8698283433914185,0.5474849343299866,0.3851204812526703,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0016784667969,0.8166173696517944,0.4477623701095581,0.4279291033744812,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0015869140625,0.7583982348442078,0.3575409054756164,1.6297338008880615,290.0018005371094,284.95001220703125,298.75,288.1817932128906,297.8529052734375,297.5322570800781,290.00250244140625,1.0,0.8434743881225586,0.3438965380191803,0.3438965380191803,1.0,1.0,-4.540523052215576,1.1973917484283447,3.3431315422058105,0.1780010759830474,1.0,0.6499999761581421,0.0,301.0003967285156,313.0,36081.41015625,-0.0,7693.47216796875,1.0,283.1499938964844,288.7825012207031,291.184326171875,293.4945068359375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916974067687988,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5224.1259765625,0.0,149.58847045898438,1895.4371337890625,0.0,3326.078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12222060,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235900878906,0.9990000128746032,1.0,0.7517463564872742,297.5948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02349853515625,0.9076565504074096,0.6249687075614929,0.593235194683075,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0234680175781,0.8698323965072632,0.5501337051391602,0.3869943022727966,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0234069824219,0.8169788718223572,0.450554221868515,0.4306063055992126,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0233154296875,0.758136510848999,0.3588644564151764,1.6359156370162964,290.0235290527344,284.95001220703125,298.7866516113281,288.1893310546875,297.85699462890625,297.5272827148437,290.0242004394531,1.0,0.8478446006774902,0.3419770300388336,0.3419770300388336,1.0,1.0,-4.564290523529053,1.196906805038452,3.3673837184906006,0.1721627712249755,1.0,0.6499999761581421,0.0,304.0338439941406,316.0,36189.0390625,-0.0,7814.5908203125,1.0,283.1499938964844,288.7993469238281,291.1922607421875,293.50811767578125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922778964042664,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5233.037109375,0.0,149.58847045898438,1895.4371337890625,0.0,3331.50390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12222120,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235900878906,0.9990000128746032,1.0,0.7517463564872742,297.5948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02349853515625,0.9076565504074096,0.6249687075614929,0.593235194683075,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0234680175781,0.8698323965072632,0.5501337051391602,0.3869943022727966,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0234069824219,0.8169788718223572,0.450554221868515,0.4306063055992126,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0233154296875,0.758136510848999,0.3588644564151764,1.6359156370162964,290.0235290527344,284.95001220703125,298.7866516113281,288.1893310546875,297.85699462890625,297.5272827148437,290.0242004394531,1.0,0.8478446006774902,0.3419770300388336,0.3419770300388336,1.0,1.0,-4.564290523529053,1.196906805038452,3.3673837184906006,0.1721627712249755,1.0,0.6499999761581421,0.0,304.0338439941406,316.0,36189.0390625,-0.0,7814.5908203125,1.0,283.1499938964844,288.7993469238281,291.1922607421875,293.50811767578125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922778964042664,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5233.037109375,0.0,149.58847045898438,1895.4371337890625,0.0,3331.50390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12222180,297.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.045166015625,0.9990000128746032,1.0,0.7553385496139526,297.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0450744628906,0.9090695977211,0.6306703686714172,0.5986161231994629,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0450439453125,0.8698484897613525,0.5527778267860413,0.3888649642467499,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.04498291015625,0.8173474669456482,0.4533438980579376,0.4332812130451202,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0448608398437,0.7578878998756409,0.3601853549480438,1.6420865058898926,290.04510498046875,284.95001220703125,298.8233337402344,288.1968078613281,297.8610534667969,297.5223693847656,290.0457763671875,1.0,0.852200984954834,0.3400575220584869,0.3400575220584869,1.0,1.0,-4.588010787963867,1.1963363885879517,3.391674518585205,0.1662484258413314,1.0,0.6499999761581421,0.0,307.0629577636719,319.0,36295.8671875,-0.0,7936.63818359375,1.0,283.1499938964844,288.8160400390625,291.2007751464844,293.5229797363281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931145668029785,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5242.05859375,0.0,149.58847045898438,1895.4371337890625,0.0,3339.322021484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12222240,297.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.045166015625,0.9990000128746032,1.0,0.7553385496139526,297.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0450744628906,0.9090695977211,0.6306703686714172,0.5986161231994629,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0450439453125,0.8698484897613525,0.5527778267860413,0.3888649642467499,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.04498291015625,0.8173474669456482,0.4533438980579376,0.4332812130451202,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0448608398437,0.7578878998756409,0.3601853549480438,1.6420865058898926,290.04510498046875,284.95001220703125,298.8233337402344,288.1968078613281,297.8610534667969,297.5223693847656,290.0457763671875,1.0,0.852200984954834,0.3400575220584869,0.3400575220584869,1.0,1.0,-4.588010787963867,1.1963363885879517,3.391674518585205,0.1662484258413314,1.0,0.6499999761581421,0.0,307.0629577636719,319.0,36295.8671875,-0.0,7936.63818359375,1.0,283.1499938964844,288.8160400390625,291.2007751464844,293.5229797363281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931145668029785,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5242.05859375,0.0,149.58847045898438,1895.4371337890625,0.0,3339.322021484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12222300,297.585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9990000128746032,1.0,0.7571211457252502,297.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.909784495830536,0.6335269212722778,0.6013116240501404,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557861328125,0.8698604702949524,0.554097592830658,0.3897986710071563,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556945800781,0.8175339698791504,0.4547375440597534,0.4346174299716949,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556030273437,0.7577674984931946,0.3608436286449432,1.64516282081604,290.0558166503906,284.95001220703125,298.8416748046875,288.20050048828125,297.8630676269531,297.5199584960937,290.0564880371094,1.0,0.8543742299079895,0.3390977680683136,0.3390977680683136,1.0,1.0,-4.599853515625,1.1960184574127195,3.403834819793701,0.1632621586322784,1.0,0.6499999761581421,0.0,308.5759582519531,319.0,36348.9765625,-0.0,7997.99755859375,1.0,283.1499938964844,288.8243408203125,291.2048645019531,293.5303649902344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935900330543518,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5246.51953125,0.0,149.58847045898438,1895.4371337890625,0.0,3343.76416015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12222360,297.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.06658935546875,0.9990000128746032,1.0,0.7588997483253479,297.59619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0664978027344,0.9105021357536316,0.6363866329193115,0.6040100455284119,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.06646728515625,0.8698731064796448,0.5554158687591553,0.3907312750816345,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06640625,0.8177202939987183,0.4561302363872528,0.4359527826309204,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0663146972656,0.7576479315757751,0.3615001142024994,1.6482319831848145,290.0665283203125,284.95001220703125,298.8599853515625,288.2042236328125,297.8650817871094,297.517578125,290.06719970703125,1.0,0.8565438985824585,0.3381501138210296,0.3381501138210296,1.0,1.0,-4.611678600311279,1.1957216262817385,3.41595721244812,0.1603005081415176,1.0,0.6499999761581421,0.0,310.08990478515625,322.0,36401.9296875,-0.0,8059.5888671875,1.0,283.1499938964844,288.8326416015625,291.2088928222656,293.53765869140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940854668617249,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5250.943359375,0.0,149.58847045898438,1895.4371337890625,0.0,3348.392333984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12222420,297.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0878601074219,0.9990000128746032,1.0,0.7624423503875732,297.5969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0877990722656,0.9119461178779602,0.6421152949333191,0.6094151139259338,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0877685546875,0.8699011206626892,0.5580471754074097,0.3925929069519043,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.08770751953125,0.8180928230285645,0.4589126110076904,0.4386205375194549,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08758544921875,0.7574113011360168,0.3628072440624237,1.65434467792511,290.0878295898437,284.95001220703125,298.89666748046875,288.2115478515625,297.8690795898437,297.51287841796875,290.0884704589844,1.0,0.860872745513916,0.3362548351287842,0.3362548351287842,1.0,1.0,-4.635279655456543,1.19506573677063,3.440213680267334,0.1543259024620056,1.0,0.6499999761581421,0.0,313.1192626953125,325.0,36507.21484375,-0.0,8183.4453125,1.0,283.1499938964844,288.8490905761719,291.2165832519531,293.5518798828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895108699798584,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5259.6806640625,0.0,149.58847045898438,1895.4371337890625,0.0,3357.94873046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12222480,297.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0878601074219,0.9990000128746032,1.0,0.7624423503875732,297.5969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0877990722656,0.9119461178779602,0.6421152949333191,0.6094151139259338,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0877685546875,0.8699011206626892,0.5580471754074097,0.3925929069519043,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.08770751953125,0.8180928230285645,0.4589126110076904,0.4386205375194549,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08758544921875,0.7574113011360168,0.3628072440624237,1.65434467792511,290.0878295898437,284.95001220703125,298.89666748046875,288.2115478515625,297.8690795898437,297.51287841796875,290.0884704589844,1.0,0.860872745513916,0.3362548351287842,0.3362548351287842,1.0,1.0,-4.635279655456543,1.19506573677063,3.440213680267334,0.1543259024620056,1.0,0.6499999761581421,0.0,313.1192626953125,325.0,36507.21484375,-0.0,8183.4453125,1.0,283.1499938964844,288.8490905761719,291.2165832519531,293.5518798828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895108699798584,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5259.6806640625,0.0,149.58847045898438,1895.4371337890625,0.0,3357.94873046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12222540,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1089782714844,0.9990000128746032,1.0,0.7659572958946228,297.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1089172363281,0.9134040474891664,0.6478567123413086,0.6148315072059631,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1088562011719,0.8699347972869873,0.5606697201728821,0.394448310136795,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1087951660156,0.8184671998023987,0.4616894423961639,0.4412828385829925,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.10870361328125,0.7571789026260376,0.3641038835048675,1.6604108810424805,290.1089172363281,284.95001220703125,298.9333190917969,288.2188415527344,297.8729858398437,297.5082702636719,290.10955810546875,1.0,0.8651857376098633,0.3343595266342163,0.3343595266342163,1.0,1.0,-4.6588053703308105,1.1943178176879885,3.4644877910614014,0.1482776254415512,1.0,0.6499999761581421,0.0,316.1464538574219,328.0,36611.515625,-0.0,8308.09375,1.0,283.1499938964844,288.86541748046875,291.2239685058594,293.565673828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961412310600281,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5268.28173828125,0.0,149.58847045898438,1895.4371337890625,0.0,3367.5888671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12222600,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1089782714844,0.9990000128746032,1.0,0.7659572958946228,297.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1089172363281,0.9134040474891664,0.6478567123413086,0.6148315072059631,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1088562011719,0.8699347972869873,0.5606697201728821,0.394448310136795,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1087951660156,0.8184671998023987,0.4616894423961639,0.4412828385829925,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.10870361328125,0.7571789026260376,0.3641038835048675,1.6604108810424805,290.1089172363281,284.95001220703125,298.9333190917969,288.2188415527344,297.8729858398437,297.5082702636719,290.10955810546875,1.0,0.8651857376098633,0.3343595266342163,0.3343595266342163,1.0,1.0,-4.6588053703308105,1.1943178176879885,3.4644877910614014,0.1482776254415512,1.0,0.6499999761581421,0.0,316.1464538574219,328.0,36611.515625,-0.0,8308.09375,1.0,283.1499938964844,288.86541748046875,291.2239685058594,293.565673828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961412310600281,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5268.28173828125,0.0,149.58847045898438,1895.4371337890625,0.0,3367.5888671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12222660,297.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.119873046875,0.9990000128746032,1.0,0.7677785754203796,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.11981201171875,0.9141647219657898,0.6508462429046631,0.6176514625549316,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1197814941406,0.8699530959129333,0.5620304346084595,0.3954110145568847,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1197204589844,0.8186613321304321,0.4631315171718597,0.4426653981208801,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1195983886719,0.7570585608482361,0.3647745251655578,1.6635491847991943,290.1198425292969,284.95001220703125,298.952392578125,288.2226257324219,297.8750305175781,297.505859375,290.1204833984375,1.0,0.8674225807189941,0.3333885371685028,0.3333885371685028,1.0,1.0,-4.671009063720703,1.1939464807510376,3.477062702178955,0.1451586484909057,1.0,0.6499999761581421,0.0,317.72174072265625,328.0,36665.42578125,-0.0,8373.25,1.0,283.1499938964844,288.87384033203125,291.2277526855469,293.57275390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896675705909729,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5272.720703125,0.0,149.58847045898438,1895.4371337890625,0.0,3372.57763671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12222720,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1299133300781,0.9990000128746032,1.0,0.7694615125656128,297.59844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1298522949219,0.9148653745651244,0.6536077260971069,0.6202563047409058,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1298217773437,0.8699684739112854,0.5632849931716919,0.3962986171245575,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297607421875,0.818838357925415,0.4644616544246673,0.4439407289028168,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1296691894531,0.7569462656974792,0.3653917014598846,1.666438102722168,290.1298828125,284.95001220703125,298.9700012207031,288.22607421875,297.8768615722656,297.5036926269531,290.1305236816406,1.0,0.8694837093353271,0.3324922323226928,0.3324922323226928,1.0,1.0,-4.6822509765625,1.193583846092224,3.488667249679565,0.142267033457756,1.0,0.6499999761581421,0.0,319.1789245605469,331.0,36715.015625,-0.0,8433.6240234375,1.0,283.1499938964844,288.881591796875,291.231201171875,293.5792541503906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971673250198364,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5276.802734375,0.0,149.58847045898438,1895.4371337890625,0.0,3377.16552734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12222780,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.15069580078125,0.9990000128746032,1.0,0.7729377746582031,297.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.150634765625,0.9163366556167604,0.6593689918518066,0.6256899237632751,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.15057373046875,0.8700079321861267,0.5658917427062988,0.3981427550315857,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1505126953125,0.819211483001709,0.467228353023529,0.4465930163860321,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1504211425781,0.7567176222801208,0.3666690587997436,1.6724176406860352,290.150634765625,284.95001220703125,299.00665283203125,288.2332458496094,297.88067626953125,297.4991455078125,290.1512756347656,1.0,0.8737655282020569,0.330624908208847,0.330624908208847,1.0,1.0,-4.705617904663086,1.1927626132965088,3.512855291366577,0.1362034231424331,1.0,0.6499999761581421,0.0,322.2095947265625,334.0,36817.48046875,-0.0,8559.919921875,1.0,283.1499938964844,288.8976135253906,291.2383117675781,293.5926513671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981793522834778,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5285.2392578125,0.0,149.58847045898438,1895.4371337890625,0.0,3386.607177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12222840,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.15069580078125,0.9990000128746032,1.0,0.7729377746582031,297.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.150634765625,0.9163366556167604,0.6593689918518066,0.6256899237632751,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.15057373046875,0.8700079321861267,0.5658917427062988,0.3981427550315857,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1505126953125,0.819211483001709,0.467228353023529,0.4465930163860321,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1504211425781,0.7567176222801208,0.3666690587997436,1.6724176406860352,290.150634765625,284.95001220703125,299.00665283203125,288.2332458496094,297.88067626953125,297.4991455078125,290.1512756347656,1.0,0.8737655282020569,0.330624908208847,0.330624908208847,1.0,1.0,-4.705617904663086,1.1927626132965088,3.512855291366577,0.1362034231424331,1.0,0.6499999761581421,0.0,322.2095947265625,334.0,36817.48046875,-0.0,8559.919921875,1.0,283.1499938964844,288.8976135253906,291.2383117675781,293.5926513671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981793522834778,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5285.2392578125,0.0,149.58847045898438,1895.4371337890625,0.0,3386.607177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12222900,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1610107421875,0.9990000128746032,1.0,0.7746708989143372,297.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.16094970703125,0.9170726537704468,0.6622525453567505,0.6284090876579285,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.160888671875,0.8700281977653503,0.5671928524971008,0.3990631997585296,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.16082763671875,0.8193973898887634,0.4686103463172912,0.4479177594184875,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1607360839844,0.7566037774085999,0.3673049807548523,1.6753950119018557,290.16094970703125,284.95001220703125,299.0249938964844,288.23681640625,297.8825378417969,297.49688720703125,290.1615905761719,1.0,0.8759012222290039,0.3296912610530853,0.3296912610530853,1.0,1.0,-4.717273712158203,1.1923187971115112,3.524955034255981,0.1331524699926376,1.0,0.6499999761581421,0.0,323.7269592285156,334.0,36868.390625,-0.0,8623.404296875,1.0,283.1499938964844,288.90557861328125,291.2418518066406,293.5992736816406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898681640625,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5289.43505859375,0.0,149.58847045898438,1895.4371337890625,0.0,3391.292236328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12222960,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1712646484375,0.9990000128746032,1.0,0.7763897776603699,297.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.17120361328125,0.9178141355514526,0.6651390194892883,0.6311307549476624,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1711730957031,0.87005215883255,0.5684911608695984,0.3999815285205841,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1711120605469,0.8195858001708984,0.4699904322624206,0.4492405652999878,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1709899902344,0.7564926147460938,0.3679374158382416,1.6783559322357178,290.17120361328125,284.95001220703125,299.0433349609375,288.2403564453125,297.8843688964844,297.4946594238281,290.1718444824219,1.0,0.8780320882797241,0.3287592232227325,0.3287592232227325,1.0,1.0,-4.728908061981201,1.191858172416687,3.537050247192383,0.1300996392965316,1.0,0.6499999761581421,0.0,325.2408142089844,337.0,36918.9765625,-0.0,8687.021484375,1.0,283.1499938964844,288.9135131835937,291.245361328125,293.6058959960937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991780877113342,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5293.60498046875,0.0,149.58847045898438,1895.4371337890625,0.0,3395.921630859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12223020,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.191650390625,0.9990000128746032,1.0,0.779827356338501,297.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1916198730469,0.9192922711372375,0.6709176301956177,0.6365790367126465,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1915588378906,0.8700973391532898,0.5710824728012085,0.4018145501613617,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1914978027344,0.819957971572876,0.4727472960948944,0.4518829882144928,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.19140625,0.756267786026001,0.3691959381103515,1.684249997138977,290.1916198730469,284.95001220703125,299.0799865722656,288.2474060058594,297.88800048828125,297.4902038574219,290.1922302246094,1.0,0.8822814226150513,0.3268951773643493,0.3268951773643493,1.0,1.0,-4.752102851867676,1.1908668279647827,3.5612361431121826,0.123958796262741,1.0,0.6499999761581421,0.0,328.2759704589844,340.0,37019.546875,-0.0,8814.916015625,1.0,283.1499938964844,288.9292297363281,291.2523498535156,293.6189880371094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001622796058655,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5301.90478515625,0.0,149.58847045898438,1895.4371337890625,0.0,3405.09716796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12223080,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.191650390625,0.9990000128746032,1.0,0.779827356338501,297.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1916198730469,0.9192922711372375,0.6709176301956177,0.6365790367126465,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1915588378906,0.8700973391532898,0.5710824728012085,0.4018145501613617,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1914978027344,0.819957971572876,0.4727472960948944,0.4518829882144928,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.19140625,0.756267786026001,0.3691959381103515,1.684249997138977,290.1916198730469,284.95001220703125,299.0799865722656,288.2474060058594,297.88800048828125,297.4902038574219,290.1922302246094,1.0,0.8822814226150513,0.3268951773643493,0.3268951773643493,1.0,1.0,-4.752102851867676,1.1908668279647827,3.5612361431121826,0.123958796262741,1.0,0.6499999761581421,0.0,328.2759704589844,340.0,37019.546875,-0.0,8814.916015625,1.0,283.1499938964844,288.9292297363281,291.2523498535156,293.6189880371094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001622796058655,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5301.90478515625,0.0,149.58847045898438,1895.4371337890625,0.0,3405.09716796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12223140,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2118835449219,0.9990000128746032,1.0,0.7832323908805847,297.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2118225097656,0.9207777380943298,0.6767045259475708,0.6420340538024902,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2117614746094,0.8701499104499817,0.5736658573150635,0.4036416709423065,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2117004394531,0.82033371925354,0.4754990637302398,0.4545200765132904,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.21160888671875,0.7560485005378723,0.3704447746276855,1.690098762512207,290.2118225097656,284.95001220703125,299.1166687011719,288.25439453125,297.8915100097656,297.4858093261719,290.2124328613281,1.0,0.8865147233009338,0.3250311017036438,0.3250311017036438,1.0,1.0,-4.775221347808838,1.1897882223129272,3.585433006286621,0.1177743002772331,1.0,0.6499999761581421,0.0,331.3075561523437,343.0,37119.08203125,-0.0,8943.5400390625,1.0,283.1499938964844,288.9447937011719,291.2592468261719,293.6319885253906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011319875717164,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5310.1328125,0.0,149.58847045898438,1895.4371337890625,0.0,3414.13427734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12223200,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2118835449219,0.9990000128746032,1.0,0.7832323908805847,297.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2118225097656,0.9207777380943298,0.6767045259475708,0.6420340538024902,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2117614746094,0.8701499104499817,0.5736658573150635,0.4036416709423065,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2117004394531,0.82033371925354,0.4754990637302398,0.4545200765132904,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.21160888671875,0.7560485005378723,0.3704447746276855,1.690098762512207,290.2118225097656,284.95001220703125,299.1166687011719,288.25439453125,297.8915100097656,297.4858093261719,290.2124328613281,1.0,0.8865147233009338,0.3250311017036438,0.3250311017036438,1.0,1.0,-4.775221347808838,1.1897882223129272,3.585433006286621,0.1177743002772331,1.0,0.6499999761581421,0.0,331.3075561523437,343.0,37119.08203125,-0.0,8943.5400390625,1.0,283.1499938964844,288.9447937011719,291.2592468261719,293.6319885253906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011319875717164,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5310.1328125,0.0,149.58847045898438,1895.4371337890625,0.0,3414.13427734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12223260,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.23193359375,0.9990000128746032,1.0,0.7866236567497253,297.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2318725585937,0.9222606420516968,0.6824986934661865,0.6474950909614563,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2318420410156,0.8702035546302795,0.5762422680854797,0.4054638147354126,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2317810058594,0.8207075595855713,0.4782464802265167,0.4571528434753418,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.231689453125,0.755829930305481,0.371685266494751,1.695909857749939,290.2319030761719,284.95001220703125,299.1533203125,288.2613220214844,297.89501953125,297.4814758300781,290.23248291015625,1.0,0.8907324075698853,0.3232010900974273,0.3232010900974273,1.0,1.0,-4.798257350921631,1.1887550354003906,3.60950231552124,0.1116611137986183,1.0,0.6499999761581421,0.0,334.3422241210937,346.0,37217.87109375,-0.0,9072.9873046875,1.0,283.1499938964844,288.96026611328125,291.26611328125,293.6448974609375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020901918411256,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5318.3076171875,0.0,149.58847045898438,1895.4371337890625,0.0,3423.060546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12223320,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.23193359375,0.9990000128746032,1.0,0.7866236567497253,297.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2318725585937,0.9222606420516968,0.6824986934661865,0.6474950909614563,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2318420410156,0.8702035546302795,0.5762422680854797,0.4054638147354126,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2317810058594,0.8207075595855713,0.4782464802265167,0.4571528434753418,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.231689453125,0.755829930305481,0.371685266494751,1.695909857749939,290.2319030761719,284.95001220703125,299.1533203125,288.2613220214844,297.89501953125,297.4814758300781,290.23248291015625,1.0,0.8907324075698853,0.3232010900974273,0.3232010900974273,1.0,1.0,-4.798257350921631,1.1887550354003906,3.60950231552124,0.1116611137986183,1.0,0.6499999761581421,0.0,334.3422241210937,346.0,37217.87109375,-0.0,9072.9873046875,1.0,283.1499938964844,288.96026611328125,291.26611328125,293.6448974609375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020901918411256,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5318.3076171875,0.0,149.58847045898438,1895.4371337890625,0.0,3423.060546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
