time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223380,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2518005371094,0.9990000128746032,1.0,0.7899843454360962,297.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.25177001953125,0.9237479567527772,0.6883010268211365,0.6529628038406372,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.251708984375,0.8702636957168579,0.5788105130195618,0.4072798788547516,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25164794921875,0.8210844397544861,0.4809886813163757,0.4597801566123962,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2515563964844,0.7556160688400269,0.3729158639907837,1.7016748189926147,290.25177001953125,284.95001220703125,299.19000244140625,288.2681884765625,297.8984680175781,297.4772033691406,290.2523498535156,1.0,0.8949340581893921,0.3213710784912109,0.3213710784912109,1.0,1.0,-4.821221828460693,1.187644600868225,3.6335771083831774,0.1054681539535522,1.0,0.6499999761581421,0.0,337.3703918457031,349.0,37315.68359375,-0.0,9203.1416015625,1.0,283.1499938964844,288.9755554199219,291.2729187011719,293.6576538085937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030338525772096,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5326.4130859375,0.0,149.58847045898438,1895.4371337890625,0.0,3431.84765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12223440,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2518005371094,0.9990000128746032,1.0,0.7899843454360962,297.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.25177001953125,0.9237479567527772,0.6883010268211365,0.6529628038406372,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.251708984375,0.8702636957168579,0.5788105130195618,0.4072798788547516,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25164794921875,0.8210844397544861,0.4809886813163757,0.4597801566123962,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2515563964844,0.7556160688400269,0.3729158639907837,1.7016748189926147,290.25177001953125,284.95001220703125,299.19000244140625,288.2681884765625,297.8984680175781,297.4772033691406,290.2523498535156,1.0,0.8949340581893921,0.3213710784912109,0.3213710784912109,1.0,1.0,-4.821221828460693,1.187644600868225,3.6335771083831774,0.1054681539535522,1.0,0.6499999761581421,0.0,337.3703918457031,349.0,37315.68359375,-0.0,9203.1416015625,1.0,283.1499938964844,288.9755554199219,291.2729187011719,293.6576538085937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030338525772096,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5326.4130859375,0.0,149.58847045898438,1895.4371337890625,0.0,3431.84765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12223500,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2616882324219,0.9990000128746032,1.0,0.791663408279419,297.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2616577148437,0.9244882464408876,0.6912047863006592,0.6556988954544067,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2615966796875,0.8702926635742188,0.5800918340682983,0.4081859886646271,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.26153564453125,0.8212709426879883,0.4823580384254455,0.4610921740531921,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2614440917969,0.7555081844329834,0.3735278844833374,1.704542875289917,290.2616577148437,284.95001220703125,299.2083435058594,288.2715759277344,297.900146484375,297.4750671386719,290.2622375488281,1.0,0.897028923034668,0.3204560875892639,0.3204560875892639,1.0,1.0,-4.832671642303467,1.1870578527450562,3.6456139087677,0.1023357212543487,1.0,0.6499999761581421,0.0,338.8860778808594,349.0,37364.3046875,-0.0,9268.5322265625,1.0,283.1499938964844,288.983154296875,291.2763061523437,293.6640014648437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903501272201538,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5330.4453125,0.0,149.58847045898438,1895.4371337890625,0.0,3436.199462890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12223560,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.27154541015625,0.9990000128746032,1.0,0.7933386564254761,297.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.271484375,0.9252272844314576,0.6941099762916565,0.6584361791610718,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2714538574219,0.8703221082687378,0.5813716053962708,0.4090909659862518,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2713928222656,0.8214571475982666,0.4837263822555542,0.4624031782150268,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.27130126953125,0.7554006576538086,0.3741380274295807,1.707402229309082,290.2715148925781,284.95001220703125,299.2266540527344,288.27496337890625,297.9018249511719,297.47296142578125,290.2720947265625,1.0,0.8991204500198364,0.3195467889308929,0.3195467889308929,1.0,1.0,-4.844107151031494,1.186473727226257,3.6576333045959473,0.0991973280906677,1.0,0.6499999761581421,0.0,340.40142822265625,352.0,37412.73828125,-0.0,9334.1328125,1.0,283.1499938964844,288.99072265625,291.2796630859375,293.6703186035156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039663076400756,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5334.46484375,0.0,149.58847045898438,1895.4371337890625,0.0,3440.52783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12223620,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2911376953125,0.9990000128746032,1.0,0.7966825366020203,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.29107666015625,0.92669939994812,0.699925422668457,0.6639148592948914,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2910461425781,0.8703806400299072,0.5839263200759888,0.4108974933624267,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2909851074219,0.8218272924423218,0.4864602386951446,0.4650223553180694,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2908935546875,0.7551854252815247,0.3753527104854584,1.7130959033966064,290.2911071777344,284.95001220703125,299.2633361816406,288.2817077636719,297.9051513671875,297.46881103515625,290.29168701171875,1.0,0.9032933115959167,0.317728191614151,0.317728191614151,1.0,1.0,-4.866929054260254,1.185250759124756,3.681678056716919,0.0928379446268081,1.0,0.6499999761581421,0.0,343.4329528808594,355.0,37509.0390625,-0.0,9465.978515625,1.0,283.1499938964844,289.0057983398437,291.2863464355469,293.6828918457031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048890471458436,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5342.4638671875,0.0,149.58847045898438,1895.4371337890625,0.0,3449.11328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12223680,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2911376953125,0.9990000128746032,1.0,0.7966825366020203,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.29107666015625,0.92669939994812,0.699925422668457,0.6639148592948914,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2910461425781,0.8703806400299072,0.5839263200759888,0.4108974933624267,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2909851074219,0.8218272924423218,0.4864602386951446,0.4650223553180694,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2908935546875,0.7551854252815247,0.3753527104854584,1.7130959033966064,290.2911071777344,284.95001220703125,299.2633361816406,288.2817077636719,297.9051513671875,297.46881103515625,290.29168701171875,1.0,0.9032933115959167,0.317728191614151,0.317728191614151,1.0,1.0,-4.866929054260254,1.185250759124756,3.681678056716919,0.0928379446268081,1.0,0.6499999761581421,0.0,343.4329528808594,355.0,37509.0390625,-0.0,9465.978515625,1.0,283.1499938964844,289.0057983398437,291.2863464355469,293.6828918457031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048890471458436,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5342.4638671875,0.0,149.58847045898438,1895.4371337890625,0.0,3449.11328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12223740,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3105773925781,0.9990000128746032,1.0,0.8000012636184692,297.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3105163574219,0.9281704425811768,0.7057479023933411,0.6693992018699646,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3104858398437,0.8704441785812378,0.5864740610122681,0.412698894739151,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3104248046875,0.8221994042396545,0.4891900420188904,0.4676372408866882,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3103332519531,0.7549742460250854,0.3765592873096466,1.7187516689300537,290.310546875,284.95001220703125,299.29998779296875,288.28839111328125,297.9084167480469,297.4647521972656,290.31109619140625,1.0,0.9074532389640808,0.315909594297409,0.315909594297409,1.0,1.0,-4.889700889587402,1.183956503868103,3.7057442665100098,0.0863505899906158,1.0,0.6499999761581421,0.0,346.457275390625,358.0,37604.484375,-0.0,9598.6044921875,1.0,283.1499938964844,289.0207214355469,291.29296875,293.6953430175781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057995676994324,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5350.3994140625,0.0,149.58847045898438,1895.4371337890625,0.0,3457.58203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12223800,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3105773925781,0.9990000128746032,1.0,0.8000012636184692,297.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3105163574219,0.9281704425811768,0.7057479023933411,0.6693992018699646,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3104858398437,0.8704441785812378,0.5864740610122681,0.412698894739151,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3104248046875,0.8221994042396545,0.4891900420188904,0.4676372408866882,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3103332519531,0.7549742460250854,0.3765592873096466,1.7187516689300537,290.310546875,284.95001220703125,299.29998779296875,288.28839111328125,297.9084167480469,297.4647521972656,290.31109619140625,1.0,0.9074532389640808,0.315909594297409,0.315909594297409,1.0,1.0,-4.889700889587402,1.183956503868103,3.7057442665100098,0.0863505899906158,1.0,0.6499999761581421,0.0,346.457275390625,358.0,37604.484375,-0.0,9598.6044921875,1.0,283.1499938964844,289.0207214355469,291.29296875,293.6953430175781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057995676994324,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5350.3994140625,0.0,149.58847045898438,1895.4371337890625,0.0,3457.58203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12223860,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3221740722656,0.9990000128746032,1.0,0.8019949197769165,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3221435546875,0.9290456175804138,0.7092443108558655,0.6726922988891602,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32208251953125,0.8704800009727478,0.5880001783370972,0.4137779772281647,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3220520019531,0.8224194049835205,0.4908265173435211,0.4692048728466034,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.32196044921875,0.7548457980155945,0.3772802948951721,1.7221323251724243,290.3221435546875,284.95001220703125,299.3219909667969,288.2923583984375,297.910400390625,297.4623413085937,290.3227233886719,1.0,0.9099428057670592,0.3148358166217804,0.3148358166217804,1.0,1.0,-4.903329849243164,1.183210372924805,3.72011947631836,0.0824745967984199,1.0,0.6499999761581421,0.0,348.27545166015625,358.0,37661.52734375,-0.0,9678.6318359375,1.0,283.1499938964844,289.0296325683594,291.2969055175781,293.7027587890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063421487808228,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5355.14306640625,0.0,149.58847045898438,1895.4371337890625,0.0,3462.626708984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12223920,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.32989501953125,0.9990000128746032,1.0,0.80331951379776,297.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3298645019531,0.9296282529830932,0.7115764021873474,0.674888551235199,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3298034667969,0.8705047965049744,0.5890164971351624,0.4144965708255768,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32977294921875,0.8225664496421814,0.4919168949127197,0.4702492952346802,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32965087890625,0.7547610998153687,0.3777596950531006,1.7243801355361938,290.3298645019531,284.95001220703125,299.336669921875,288.2950134277344,297.9117126464844,297.46075439453125,290.3304138183594,1.0,0.9116003513336182,0.3141199648380279,0.3141199648380279,1.0,1.0,-4.912407875061035,1.182701826095581,3.729706048965454,0.0798702538013458,1.0,0.6499999761581421,0.0,349.4866027832031,361.0,37699.40625,-0.0,9732.1533203125,1.0,283.1499938964844,289.0355529785156,291.2995300292969,293.70770263671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067020416259766,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5358.294921875,0.0,149.58847045898438,1895.4371337890625,0.0,3465.972412109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12223980,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3490905761719,0.9990000128746032,1.0,0.8066181540489197,297.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3490600585937,0.931080996990204,0.7174116373062134,0.6803833246231079,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3489990234375,0.8705690503120422,0.591553270816803,0.4162900447845459,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3489685058594,0.8229343891143799,0.4946407377719879,0.4728581607341766,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3488464355469,0.754551351070404,0.3789536356925964,1.729978322982788,290.3490600585937,284.95001220703125,299.3733215332031,288.30157470703125,297.9149169921875,297.4568786621094,290.349609375,1.0,0.9157353043556212,0.3123303353786468,0.3123303353786468,1.0,1.0,-4.935064315795898,1.181381106376648,3.75368332862854,0.0732894539833068,1.0,0.6499999761581421,0.0,352.51275634765625,364.0,37793.59765625,-0.0,9866.54296875,1.0,283.1499938964844,289.05029296875,291.3060302734375,293.7199401855469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075945615768432,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5366.13720703125,0.0,149.58847045898438,1895.4371337890625,0.0,3474.26708984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12224040,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3490905761719,0.9990000128746032,1.0,0.8066181540489197,297.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3490600585937,0.931080996990204,0.7174116373062134,0.6803833246231079,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3489990234375,0.8705690503120422,0.591553270816803,0.4162900447845459,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3489685058594,0.8229343891143799,0.4946407377719879,0.4728581607341766,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3488464355469,0.754551351070404,0.3789536356925964,1.729978322982788,290.3490600585937,284.95001220703125,299.3733215332031,288.30157470703125,297.9149169921875,297.4568786621094,290.349609375,1.0,0.9157353043556212,0.3123303353786468,0.3123303353786468,1.0,1.0,-4.935064315795898,1.181381106376648,3.75368332862854,0.0732894539833068,1.0,0.6499999761581421,0.0,352.51275634765625,364.0,37793.59765625,-0.0,9866.54296875,1.0,283.1499938964844,289.05029296875,291.3060302734375,293.7199401855469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075945615768432,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5366.13720703125,0.0,149.58847045898438,1895.4371337890625,0.0,3474.26708984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12224100,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.358642578125,0.9990000128746032,1.0,0.8082559108734131,297.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.35858154296875,0.931807279586792,0.7203320264816284,0.6831329464912415,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3585510253906,0.8706038594245911,0.5928192734718323,0.4171849489212036,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3584899902344,0.8231199383735657,0.4960014522075653,0.4741611778736114,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3583984375,0.7544488310813904,0.3795478940010071,1.7327646017074585,290.3586120605469,284.95001220703125,299.39166259765625,288.3048095703125,297.9165344238281,297.4549560546875,290.3591613769531,1.0,0.9177979826927184,0.3114355206489563,0.3114355206489563,1.0,1.0,-4.94637393951416,1.180694580078125,3.765679359436035,0.0699659958481788,1.0,0.6499999761581421,0.0,354.0230712890625,364.0,37840.40234375,-0.0,9934.0234375,1.0,283.1499938964844,289.0576171875,291.30926513671875,293.7260437011719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080362915992736,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5370.03564453125,0.0,149.58847045898438,1895.4371337890625,0.0,3478.370849609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12224160,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3681640625,0.9990000128746032,1.0,0.8098956346511841,297.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3681335449219,0.9325288534164428,0.7232535481452942,0.6858835220336914,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3680725097656,0.8706373572349548,0.5940841436386108,0.418079137802124,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3680114746094,0.823303759098053,0.4973615705966949,0.475463718175888,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.367919921875,0.7543454170227051,0.3801409900188446,1.7355458736419678,290.3681335449219,284.95001220703125,299.4100036621094,288.3080444335937,297.91815185546875,297.4530944824219,290.3686828613281,1.0,0.9198575019836426,0.3105497360229492,0.3105497360229492,1.0,1.0,-4.95766544342041,1.1800241470336914,3.77764105796814,0.0666602924466133,1.0,0.6499999761581421,0.0,355.5361633300781,367.0,37887.11328125,-0.0,10001.7509765625,1.0,283.1499938964844,289.0649108886719,291.3125,293.73211669921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084765315055848,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5373.9267578125,0.0,149.58847045898438,1895.4371337890625,0.0,3482.460205078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12224220,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3871154785156,0.9990000128746032,1.0,0.8131621479988098,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3870849609375,0.9339662194252014,0.7291012406349182,0.6913883090019226,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.38702392578125,0.8707067966461182,0.5966105461120605,0.4198649525642395,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3869934082031,0.823671817779541,0.5000802874565125,0.4780670702457428,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.38690185546875,0.7541412115097046,0.3813234269618988,1.7410906553268433,290.3870849609375,284.95001220703125,299.4466552734375,288.3144836425781,297.9213562011719,297.44940185546875,290.3876342773437,1.0,0.9239678382873536,0.3087781369686126,0.3087781369686126,1.0,1.0,-4.980207443237305,1.178635597229004,3.801571846008301,0.060006458312273,1.0,0.6499999761581421,0.0,358.5629577636719,355.0,37980.06640625,-0.0,10137.8681640625,1.0,283.1499938964844,289.0794372558594,291.3188781738281,293.7441711425781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093513488769532,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5381.67529296875,0.0,149.58847045898438,1895.4371337890625,0.0,3490.5830078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12224280,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3871154785156,0.9990000128746032,1.0,0.8131621479988098,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3870849609375,0.9339662194252014,0.7291012406349182,0.6913883090019226,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.38702392578125,0.8707067966461182,0.5966105461120605,0.4198649525642395,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3869934082031,0.823671817779541,0.5000802874565125,0.4780670702457428,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.38690185546875,0.7541412115097046,0.3813234269618988,1.7410906553268433,290.3870849609375,284.95001220703125,299.4466552734375,288.3144836425781,297.9213562011719,297.44940185546875,290.3876342773437,1.0,0.9239678382873536,0.3087781369686126,0.3087781369686126,1.0,1.0,-4.980207443237305,1.178635597229004,3.801571846008301,0.060006458312273,1.0,0.6499999761581421,0.0,358.5629577636719,355.0,37980.06640625,-0.0,10137.8681640625,1.0,283.1499938964844,289.0794372558594,291.3188781738281,293.7441711425781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093513488769532,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5381.67529296875,0.0,149.58847045898438,1895.4371337890625,0.0,3490.5830078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12224340,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3973083496094,0.9990000128746032,1.0,0.8058010339736938,297.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3973083496094,0.9399871826171876,0.7348682880401611,0.6966503262519836,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39727783203125,0.87450110912323,0.5990505814552307,0.4214664995670318,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39727783203125,0.8272674679756165,0.5027203559875488,0.480424553155899,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3972473144531,0.7569929957389832,0.3824313879013061,1.7454694509506226,290.3973083496094,284.95001220703125,299.4833374023437,288.32086181640625,297.92596435546875,297.4478759765625,290.3974304199219,1.0,0.923491597175598,0.3070065379142761,0.3070065379142761,1.0,1.0,-4.987762451171875,1.1732639074325562,3.814498424530029,0.0531674809753894,1.0,0.6499999761581421,0.0,355.5343933105469,358.0,38021.546875,-0.0,10149.171875,1.0,283.1499938964844,289.087890625,291.3247985839844,293.7544860839844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101584553718568,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5386.79638671875,0.0,149.58847045898438,1895.4371337890625,0.0,3498.074462890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12224400,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3973083496094,0.9990000128746032,1.0,0.8058010339736938,297.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3973083496094,0.9399871826171876,0.7348682880401611,0.6966503262519836,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39727783203125,0.87450110912323,0.5990505814552307,0.4214664995670318,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39727783203125,0.8272674679756165,0.5027203559875488,0.480424553155899,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3972473144531,0.7569929957389832,0.3824313879013061,1.7454694509506226,290.3973083496094,284.95001220703125,299.4833374023437,288.32086181640625,297.92596435546875,297.4478759765625,290.3974304199219,1.0,0.923491597175598,0.3070065379142761,0.3070065379142761,1.0,1.0,-4.987762451171875,1.1732639074325562,3.814498424530029,0.0531674809753894,1.0,0.6499999761581421,0.0,355.5343933105469,358.0,38021.546875,-0.0,10149.171875,1.0,283.1499938964844,289.087890625,291.3247985839844,293.7544860839844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101584553718568,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5386.79638671875,0.0,149.58847045898438,1895.4371337890625,0.0,3498.074462890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12224460,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4090576171875,0.9990000128746032,1.0,0.8025848269462585,297.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4090270996094,0.944132387638092,0.7406317591667175,0.7019479870796204,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40899658203125,0.8768258094787598,0.6014786958694458,0.4230894446372986,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4089660644531,0.8295788168907166,0.5053616166114807,0.4828248620033264,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.40887451171875,0.7586442828178406,0.3835569620132446,1.7501206398010254,290.4090270996094,284.95001220703125,299.5199890136719,288.3271484375,297.9327087402344,297.4490661621094,290.4094543457031,1.0,0.925207257270813,0.3053159415721893,0.3053159415721893,1.0,1.0,-5.000706672668457,1.1696223020553589,3.8310842514038086,0.0461417771875858,1.0,0.6499999761581421,0.0,354.80401611328125,361.0,38086.24609375,-0.0,10206.8828125,1.0,283.1499938964844,289.0966491699219,291.3299560546875,293.7627258300781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107041358947754,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5391.8212890625,0.0,149.58847045898438,1895.4371337890625,0.0,3503.13720703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12224520,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4090576171875,0.9990000128746032,1.0,0.8025848269462585,297.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4090270996094,0.944132387638092,0.7406317591667175,0.7019479870796204,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40899658203125,0.8768258094787598,0.6014786958694458,0.4230894446372986,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4089660644531,0.8295788168907166,0.5053616166114807,0.4828248620033264,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.40887451171875,0.7586442828178406,0.3835569620132446,1.7501206398010254,290.4090270996094,284.95001220703125,299.5199890136719,288.3271484375,297.9327087402344,297.4490661621094,290.4094543457031,1.0,0.925207257270813,0.3053159415721893,0.3053159415721893,1.0,1.0,-5.000706672668457,1.1696223020553589,3.8310842514038086,0.0461417771875858,1.0,0.6499999761581421,0.0,354.80401611328125,361.0,38086.24609375,-0.0,10206.8828125,1.0,283.1499938964844,289.0966491699219,291.3299560546875,293.7627258300781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107041358947754,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5391.8212890625,0.0,149.58847045898438,1895.4371337890625,0.0,3503.13720703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12224580,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4247131347656,0.9990000128746032,1.0,0.8021422624588013,297.60693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4246826171875,0.9470407962799072,0.746431291103363,0.7073314189910889,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4246520996094,0.8781694769859314,0.6039313077926636,0.42476886510849,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4245910644531,0.8310421109199524,0.5080257058143616,0.4853027164936065,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.42449951171875,0.7594991326332092,0.3847074210643768,1.755168080329895,290.4246826171875,284.95001220703125,299.5566711425781,288.3334045410156,297.9385070800781,297.4490966796875,290.4251403808594,1.0,0.9278604388237,0.3036253154277801,0.3036253154277801,1.0,1.0,-5.017758369445801,1.1670215129852295,3.850736618041992,0.0394820235669612,1.0,0.6499999761581421,0.0,355.6929931640625,364.0,38164.671875,-0.0,10299.1494140625,1.0,283.1499938964844,289.1086730957031,291.3360595703125,293.7730407714844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112252593040466,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5398.46044921875,0.0,149.58847045898438,1895.4371337890625,0.0,3507.970947265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12224640,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4247131347656,0.9990000128746032,1.0,0.8021422624588013,297.60693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4246826171875,0.9470407962799072,0.746431291103363,0.7073314189910889,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4246520996094,0.8781694769859314,0.6039313077926636,0.42476886510849,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4245910644531,0.8310421109199524,0.5080257058143616,0.4853027164936065,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.42449951171875,0.7594991326332092,0.3847074210643768,1.755168080329895,290.4246826171875,284.95001220703125,299.5566711425781,288.3334045410156,297.9385070800781,297.4490966796875,290.4251403808594,1.0,0.9278604388237,0.3036253154277801,0.3036253154277801,1.0,1.0,-5.017758369445801,1.1670215129852295,3.850736618041992,0.0394820235669612,1.0,0.6499999761581421,0.0,355.6929931640625,364.0,38164.671875,-0.0,10299.1494140625,1.0,283.1499938964844,289.1086730957031,291.3360595703125,293.7730407714844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112252593040466,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5398.46044921875,0.0,149.58847045898438,1895.4371337890625,0.0,3507.970947265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12224700,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4331359863281,0.9990000128746032,1.0,0.8025799989700317,297.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.43310546875,0.9482001066207886,0.7493419051170349,0.7100458741188049,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4330444335937,0.8786056637763977,0.6051639318466187,0.4256224334239959,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4330139160156,0.8315699696540833,0.5093637108802795,0.4865598976612091,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.43292236328125,0.759733259677887,0.3852868974208832,1.7577738761901855,290.43310546875,284.95001220703125,299.57501220703125,288.3365173339844,297.9410400390625,297.4486389160156,290.4335632324219,1.0,0.9294447898864746,0.3027800321578979,0.3027800321578979,1.0,1.0,-5.027245044708252,1.165954828262329,3.861290216445923,0.0361887589097023,1.0,0.6499999761581421,0.0,356.51806640625,364.0,38206.4609375,-0.0,10353.5693359375,1.0,283.1499938964844,289.1151123046875,291.33935546875,293.7787170410156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115253686904908,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5402.03271484375,0.0,149.58847045898438,1895.4371337890625,0.0,3510.754150390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12224760,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4417724609375,0.9990000128746032,1.0,0.8032650947570801,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4417419433594,0.9492462873458862,0.7522568702697754,0.7127692103385925,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4416809082031,0.87895268201828,0.6063987612724304,0.4264810979366302,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.441650390625,0.8320205807685852,0.5107038617134094,0.4878239631652832,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4415588378906,0.7598940134048462,0.3858671486377716,1.760406732559204,290.4417419433594,284.95001220703125,299.59332275390625,288.339599609375,297.9435119628906,297.4480285644531,290.4422302246094,1.0,0.93112450838089,0.3019925653934479,0.3019925653934479,1.0,1.0,-5.0370869636535645,1.1651952266693115,3.871891736984253,0.0331188812851905,1.0,0.6499999761581421,0.0,357.4856262207031,367.0,38249.3203125,-0.0,10411.1845703125,1.0,283.1499938964844,289.1217346191406,291.3426818847656,293.7845764160156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118502736091614,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5405.68701171875,0.0,149.58847045898438,1895.4371337890625,0.0,3513.766845703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12224820,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45953369140625,0.9990000128746032,1.0,0.8052261471748352,297.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4595031738281,0.9510678052902222,0.7580985426902771,0.7182380557060242,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4594421386719,0.8794331550598145,0.608872652053833,0.42821004986763,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4594116210937,0.8327369093894958,0.513389527797699,0.4903685450553894,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4593200683594,0.760039210319519,0.3870279490947723,1.7657296657562256,290.4595031738281,284.95001220703125,299.6300048828125,288.345703125,297.9480285644531,297.4462890625,290.46002197265625,1.0,0.9347131848335266,0.3004176318645477,0.3004176318645477,1.0,1.0,-5.057619094848633,1.1638929843902588,3.893726348876953,0.0270454622805118,1.0,0.6499999761581421,0.0,359.76763916015625,385.0,38336.93359375,-0.0,10534.310546875,1.0,283.1499938964844,289.1353454589844,291.3492126464844,293.79638671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125680923461914,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5413.12939453125,0.0,149.58847045898438,1895.4371337890625,0.0,3520.421142578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12224880,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45953369140625,0.9990000128746032,1.0,0.8052261471748352,297.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4595031738281,0.9510678052902222,0.7580985426902771,0.7182380557060242,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4594421386719,0.8794331550598145,0.608872652053833,0.42821004986763,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4594116210937,0.8327369093894958,0.513389527797699,0.4903685450553894,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4593200683594,0.760039210319519,0.3870279490947723,1.7657296657562256,290.4595031738281,284.95001220703125,299.6300048828125,288.345703125,297.9480285644531,297.4462890625,290.46002197265625,1.0,0.9347131848335266,0.3004176318645477,0.3004176318645477,1.0,1.0,-5.057619094848633,1.1638929843902588,3.893726348876953,0.0270454622805118,1.0,0.6499999761581421,0.0,359.76763916015625,385.0,38336.93359375,-0.0,10534.310546875,1.0,283.1499938964844,289.1353454589844,291.3492126464844,293.79638671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125680923461914,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5413.12939453125,0.0,149.58847045898438,1895.4371337890625,0.0,3520.421142578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12224940,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.48614501953125,0.9990000128746032,1.0,0.8182411193847656,297.60919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4861145019531,0.9482346177101136,0.7640385627746582,0.7239723205566406,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48602294921875,0.8759900331497192,0.6114354133605957,0.4301305711269378,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4859313964844,0.8300644159317017,0.5161590576171875,0.4931715130805969,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4857788085937,0.7569692730903625,0.3882606625556946,1.7722463607788086,290.486083984375,284.95001220703125,299.6666564941406,288.35174560546875,297.9508056640625,297.4421691894531,290.48699951171875,1.0,0.9430332183837892,0.2988426983356476,0.2988426983356476,1.0,1.0,-5.093745231628418,1.1665347814559937,3.927210330963135,0.0211082771420478,1.0,0.6499999761581421,0.0,368.4105529785156,388.0,38475.80078125,-0.0,10793.60546875,1.0,283.1499938964844,289.15509033203125,291.3559875488281,293.809814453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134015440940856,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5423.18408203125,0.0,149.58847045898438,1895.4371337890625,0.0,3528.14404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12225000,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.48614501953125,0.9990000128746032,1.0,0.8182411193847656,297.60919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4861145019531,0.9482346177101136,0.7640385627746582,0.7239723205566406,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48602294921875,0.8759900331497192,0.6114354133605957,0.4301305711269378,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4859313964844,0.8300644159317017,0.5161590576171875,0.4931715130805969,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4857788085937,0.7569692730903625,0.3882606625556946,1.7722463607788086,290.486083984375,284.95001220703125,299.6666564941406,288.35174560546875,297.9508056640625,297.4421691894531,290.48699951171875,1.0,0.9430332183837892,0.2988426983356476,0.2988426983356476,1.0,1.0,-5.093745231628418,1.1665347814559937,3.927210330963135,0.0211082771420478,1.0,0.6499999761581421,0.0,368.4105529785156,388.0,38475.80078125,-0.0,10793.60546875,1.0,283.1499938964844,289.15509033203125,291.3559875488281,293.809814453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134015440940856,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5423.18408203125,0.0,149.58847045898438,1895.4371337890625,0.0,3528.14404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12225060,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5038146972656,0.9990000128746032,1.0,0.8247672319412231,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037536621094,0.9473268985748292,0.7680935859680176,0.7278712391853333,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5036926269531,0.8745324611663818,0.6131893992424011,0.4314323961734772,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5036315917969,0.8290040493011475,0.5180445313453674,0.4950637817382812,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5035400390625,0.7556090354919434,0.3890856504440307,1.7765483856201172,290.5037536621094,284.95001220703125,299.69158935546875,288.3558349609375,297.950927734375,297.4374694824219,290.5044250488281,1.0,0.947360336780548,0.297647625207901,0.297647625207901,1.0,1.0,-5.115381717681885,1.1670256853103638,3.948355913162232,0.0170303471386432,1.0,0.6499999761581421,0.0,373.0701599121094,388.0,38556.1640625,-0.0,10945.935546875,1.0,283.1499938964844,289.1687927246094,291.3609924316406,293.8203430175781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141430854797364,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5430.27783203125,0.0,149.58847045898438,1895.4371337890625,0.0,3535.012451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12225120,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.51104736328125,0.9990000128746032,1.0,0.8272724747657776,297.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.510986328125,0.9471375346183776,0.7699967622756958,0.7296909093856812,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.51092529296875,0.8740480542182922,0.6140101552009583,0.4320338368415832,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5108947753906,0.8286774158477783,0.518926739692688,0.4959378540515899,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5107727050781,0.7551314830780029,0.3894669711589813,1.7784820795059204,290.510986328125,284.95001220703125,299.7033386230469,288.3577575683594,297.9510803222656,297.4354248046875,290.5116271972656,1.0,0.949246346950531,0.2970852553844452,0.2970852553844452,1.0,1.0,-5.124711513519287,1.1670191287994385,3.9576923847198486,0.0149625604972243,1.0,0.6499999761581421,0.0,374.929443359375,391.0,38590.609375,-0.0,11010.6923828125,1.0,283.1499938964844,289.1743469238281,291.3631896972656,293.8249206542969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145124554634094,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5433.1962890625,0.0,149.58847045898438,1895.4371337890625,0.0,3538.4326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
