time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225180,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.53204345703125,0.9990000128746032,1.0,0.8337056040763855,297.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5320129394531,0.947123110294342,0.7759289741516113,0.7353352904319763,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5319519042969,0.8730238676071167,0.6165621280670166,0.4338836371898651,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.53192138671875,0.828076183795929,0.5216695666313171,0.4986277520656585,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53179931640625,0.754035234451294,0.3906410336494446,1.784302830696106,290.5320129394531,284.95001220703125,299.739990234375,288.3636779785156,297.9520874023437,297.42987060546875,290.5325927734375,1.0,0.9545862078666688,0.2953278124332428,0.2953278124332428,1.0,1.0,-5.151778697967529,1.1664271354675293,3.985351800918579,0.00835772883147,1.0,0.6499999761581421,0.0,379.9342651367188,394.0,38691.62890625,-0.0,11196.3662109375,1.0,283.1499938964844,289.1903991699219,291.3692626953125,293.8377380371094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156416058540344,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5441.56103515625,0.0,149.58847045898438,1895.4371337890625,0.0,3548.883544921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12225240,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.53204345703125,0.9990000128746032,1.0,0.8337056040763855,297.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5320129394531,0.947123110294342,0.7759289741516113,0.7353352904319763,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5319519042969,0.8730238676071167,0.6165621280670166,0.4338836371898651,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.53192138671875,0.828076183795929,0.5216695666313171,0.4986277520656585,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53179931640625,0.754035234451294,0.3906410336494446,1.784302830696106,290.5320129394531,284.95001220703125,299.739990234375,288.3636779785156,297.9520874023437,297.42987060546875,290.5325927734375,1.0,0.9545862078666688,0.2953278124332428,0.2953278124332428,1.0,1.0,-5.151778697967529,1.1664271354675293,3.985351800918579,0.00835772883147,1.0,0.6499999761581421,0.0,379.9342651367188,394.0,38691.62890625,-0.0,11196.3662109375,1.0,283.1499938964844,289.1903991699219,291.3692626953125,293.8377380371094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156416058540344,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5441.56103515625,0.0,149.58847045898438,1895.4371337890625,0.0,3548.883544921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12225300,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5419311523437,0.9990000128746032,1.0,0.8362957835197449,297.6119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5419006347656,0.9473714232444764,0.7788883447647095,0.7381383180618286,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5418395996094,0.8727288842201233,0.6178331971168518,0.4347957074642181,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.54180908203125,0.8279615640640259,0.5230343341827393,0.4999539852142334,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54168701171875,0.7536631226539612,0.3912207782268524,1.7871191501617432,290.5419006347656,284.95001220703125,299.7583312988281,288.3666076660156,297.9529113769531,297.42755126953125,290.5424499511719,1.0,0.957009255886078,0.294449120759964,0.294449120759964,1.0,1.0,-5.164385318756104,1.165874481201172,3.998510599136353,0.0049938717857003,1.0,0.6499999761581421,0.0,382.0741271972656,394.0,38739.359375,-0.0,11281.7646484375,1.0,283.1499938964844,289.19793701171875,291.3719787597656,293.843505859375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161643981933594,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5445.46142578125,0.0,149.58847045898438,1895.4371337890625,0.0,3553.7197265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12225360,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55157470703125,0.9990000128746032,1.0,0.8386406302452087,297.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5515441894531,0.9477174878120422,0.7818452715873718,0.7409340143203735,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5514831542969,0.8725186586380005,0.6191032528877258,0.435703307390213,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55145263671875,0.8279189467430115,0.5243964791297913,0.5012727975845337,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5513610839844,0.7533597350120544,0.3917979896068573,1.7899000644683838,290.5515441894531,284.95001220703125,299.77667236328125,288.3695373535156,297.9538879394531,297.4254455566406,290.5520935058594,1.0,0.9593350887298584,0.2935739755630493,0.2935739755630493,1.0,1.0,-5.176627159118652,1.165230631828308,4.011396408081055,0.0016137345228344,1.0,0.6499999761581421,0.0,384.0724792480469,397.0,38786.0625,-0.0,11364.3623046875,1.0,283.1499938964844,289.2052917480469,291.3746643066406,293.84912109375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166595339775084,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5449.2744140625,0.0,149.58847045898438,1895.4371337890625,0.0,3558.29931640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12225420,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5713806152344,0.9990000128746032,1.0,0.8428117036819458,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.57135009765625,0.9486128091812134,0.787760853767395,0.7465136647224426,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5712890625,0.8722787499427795,0.6216495633125305,0.4375131130218506,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5712585449219,0.8279860019683838,0.5271198749542236,0.5038972496986389,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5711364746094,0.7528989911079407,0.392951101064682,1.7953994274139404,290.57135009765625,284.95001220703125,299.8133239746094,288.3753356933594,297.95855712890625,297.421875,290.5718994140625,1.0,0.9637863636016846,0.2918237149715423,0.2918237149715423,1.0,1.0,-5.200373649597168,1.1637200117111206,4.036653518676758,-0.0052217259071767,1.0,0.6499999761581421,0.0,387.7731628417969,400.0,38883.4296875,-0.0,11524.0458984375,1.0,283.1499938964844,289.22039794921875,291.38006591796875,293.8603210449219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175959825515748,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5457.0771484375,0.0,149.58847045898438,1895.4371337890625,0.0,3566.956298828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12225480,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5713806152344,0.9990000128746032,1.0,0.8428117036819458,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.57135009765625,0.9486128091812134,0.787760853767395,0.7465136647224426,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5712890625,0.8722787499427795,0.6216495633125305,0.4375131130218506,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5712585449219,0.8279860019683838,0.5271198749542236,0.5038972496986389,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5711364746094,0.7528989911079407,0.392951101064682,1.7953994274139404,290.57135009765625,284.95001220703125,299.8133239746094,288.3753356933594,297.95855712890625,297.421875,290.5718994140625,1.0,0.9637863636016846,0.2918237149715423,0.2918237149715423,1.0,1.0,-5.200373649597168,1.1637200117111206,4.036653518676758,-0.0052217259071767,1.0,0.6499999761581421,0.0,387.7731628417969,400.0,38883.4296875,-0.0,11524.0458984375,1.0,283.1499938964844,289.22039794921875,291.38006591796875,293.8603210449219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175959825515748,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5457.0771484375,0.0,149.58847045898438,1895.4371337890625,0.0,3566.956298828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12225540,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5914611816406,0.9990000128746032,1.0,0.8464633226394653,297.6134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5914306640625,0.9497091174125672,0.7936888337135315,0.7520923018455505,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.59136962890625,0.8722248673439026,0.6242168545722961,0.4393281042575836,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5913391113281,0.8282074928283691,0.5298502445220947,0.5065165162086487,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5912170410156,0.7525877356529236,0.3941099941730499,1.8008695840835571,290.5914306640625,284.95001220703125,299.8500061035156,288.3810729980469,297.964599609375,297.4190368652344,290.59197998046875,1.0,0.9680484533309937,0.2900734543800354,0.2900734543800354,1.0,1.0,-5.223455905914307,1.1619925498962402,4.061463356018066,-0.0121475458145141,1.0,0.6499999761581421,0.0,391.1827392578125,403.0,38981.7890625,-0.0,11678.87890625,1.0,283.1499938964844,289.2357788085937,291.3856506347656,293.871826171875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185073971748352,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5465.0673828125,0.0,149.58847045898438,1895.4371337890625,0.0,3575.377197265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12225600,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5914611816406,0.9990000128746032,1.0,0.8464633226394653,297.6134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5914306640625,0.9497091174125672,0.7936888337135315,0.7520923018455505,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.59136962890625,0.8722248673439026,0.6242168545722961,0.4393281042575836,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5913391113281,0.8282074928283691,0.5298502445220947,0.5065165162086487,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5912170410156,0.7525877356529236,0.3941099941730499,1.8008695840835571,290.5914306640625,284.95001220703125,299.8500061035156,288.3810729980469,297.964599609375,297.4190368652344,290.59197998046875,1.0,0.9680484533309937,0.2900734543800354,0.2900734543800354,1.0,1.0,-5.223455905914307,1.1619925498962402,4.061463356018066,-0.0121475458145141,1.0,0.6499999761581421,0.0,391.1827392578125,403.0,38981.7890625,-0.0,11678.87890625,1.0,283.1499938964844,289.2357788085937,291.3856506347656,293.871826171875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185073971748352,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5465.0673828125,0.0,149.58847045898438,1895.4371337890625,0.0,3575.377197265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12225660,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5984191894531,0.9990000128746032,1.0,0.8541558384895325,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5984191894531,0.9484363794326782,0.7974353432655334,0.7561824321746826,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.598388671875,0.870049238204956,0.624603807926178,0.4400406777858734,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.598388671875,0.8264219164848328,0.5303076505661011,0.5075801014900208,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.598388671875,0.7501004338264465,0.3928841054439544,1.7986186742782593,290.5984191894531,284.95001220703125,299.8866577148437,288.3873291015625,297.9540405273437,297.39501953125,290.5985412597656,1.0,0.9714829325675964,0.2884275019168854,0.2884275019168854,1.0,1.0,-5.237118244171143,1.1583150625228882,4.078803062438965,-0.0186583753675222,1.0,0.6499999761581421,0.0,396.0284118652344,406.0,39004.15625,-0.0,11796.5361328125,1.0,283.1499938964844,289.2414855957031,291.390869140625,293.8807067871094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192509055137634,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5468.90380859375,0.0,149.58847045898438,1895.4371337890625,0.0,3582.24365234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12225720,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5984191894531,0.9990000128746032,1.0,0.8541558384895325,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5984191894531,0.9484363794326782,0.7974353432655334,0.7561824321746826,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.598388671875,0.870049238204956,0.624603807926178,0.4400406777858734,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.598388671875,0.8264219164848328,0.5303076505661011,0.5075801014900208,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.598388671875,0.7501004338264465,0.3928841054439544,1.7986186742782593,290.5984191894531,284.95001220703125,299.8866577148437,288.3873291015625,297.9540405273437,297.39501953125,290.5985412597656,1.0,0.9714829325675964,0.2884275019168854,0.2884275019168854,1.0,1.0,-5.237118244171143,1.1583150625228882,4.078803062438965,-0.0186583753675222,1.0,0.6499999761581421,0.0,396.0284118652344,406.0,39004.15625,-0.0,11796.5361328125,1.0,283.1499938964844,289.2414855957031,291.390869140625,293.8807067871094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192509055137634,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5468.90380859375,0.0,149.58847045898438,1895.4371337890625,0.0,3582.24365234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12225780,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.60455322265625,0.9990000128746032,1.0,0.8603432178497314,297.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.60455322265625,0.9478268027305604,0.8019372820854187,0.7603436708450317,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6045227050781,0.8684633374214172,0.6257781982421875,0.4408230185508728,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6044921875,0.8251164555549622,0.531499445438385,0.5086625218391418,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6044616699219,0.7480230331420898,0.3923215866088867,1.7959874868392944,290.60455322265625,284.95001220703125,299.92333984375,288.3946533203125,297.9506530761719,297.37994384765625,290.6047668457031,1.0,0.9743821024894714,0.2867815494537353,0.2867815494537353,1.0,1.0,-5.248675346374512,1.1541168689727783,4.094558238983154,-0.0255472008138895,1.0,0.6499999761581421,0.0,399.9670104980469,409.0,39035.65234375,-0.0,11895.1318359375,1.0,283.1499938964844,289.2458190917969,291.39605712890625,293.8872985839844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195153117179872,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5472.14111328125,0.0,149.58847045898438,1895.4371337890625,0.0,3584.6845703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12225840,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.60455322265625,0.9990000128746032,1.0,0.8603432178497314,297.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.60455322265625,0.9478268027305604,0.8019372820854187,0.7603436708450317,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6045227050781,0.8684633374214172,0.6257781982421875,0.4408230185508728,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6044921875,0.8251164555549622,0.531499445438385,0.5086625218391418,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6044616699219,0.7480230331420898,0.3923215866088867,1.7959874868392944,290.60455322265625,284.95001220703125,299.92333984375,288.3946533203125,297.9506530761719,297.37994384765625,290.6047668457031,1.0,0.9743821024894714,0.2867815494537353,0.2867815494537353,1.0,1.0,-5.248675346374512,1.1541168689727783,4.094558238983154,-0.0255472008138895,1.0,0.6499999761581421,0.0,399.9670104980469,409.0,39035.65234375,-0.0,11895.1318359375,1.0,283.1499938964844,289.2458190917969,291.39605712890625,293.8872985839844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195153117179872,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5472.14111328125,0.0,149.58847045898438,1895.4371337890625,0.0,3584.6845703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12225900,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6091613769531,0.9990000128746032,1.0,0.8626378774642944,297.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.609130859375,0.9479302167892456,0.8043500185012817,0.7625951766967773,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6091003417969,0.8680366277694702,0.6265395283699036,0.4413502812385559,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.60906982421875,0.8247981667518616,0.5322712063789368,0.5093867182731628,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090393066406,0.747330367565155,0.3922229707241058,1.7955427169799805,290.609130859375,284.95001220703125,299.9416809082031,288.39874267578125,297.9508056640625,297.37481689453125,290.6094055175781,1.0,0.9758031964302064,0.2859585583209991,0.2859585583209991,1.0,1.0,-5.255131244659424,1.1521766185760498,4.102954864501953,-0.028980603441596,1.0,0.6499999761581421,0.0,401.5827331542969,409.0,39058.76171875,-0.0,11945.107421875,1.0,283.1499938964844,289.2492370605469,291.3995056152344,293.8916320800781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195451140403748,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5474.513671875,0.0,149.58847045898438,1895.4371337890625,0.0,3584.959716796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12225960,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6143798828125,0.9990000128746032,1.0,0.8646975755691528,297.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6143493652344,0.9481547474861144,0.8068183064460754,0.7649031281471252,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61431884765625,0.867721438407898,0.6273629069328308,0.4419240653514862,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.61431884765625,0.8245834708213806,0.5331063270568848,0.5101757049560547,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6142578125,0.7467510104179382,0.3921963274478912,1.7954412698745728,290.6143493652344,284.95001220703125,299.9599914550781,288.403076171875,297.95172119140625,297.3706359863281,290.6146545410156,1.0,0.9772362112998962,0.2852233350276947,0.2852233350276947,1.0,1.0,-5.261920928955078,1.1506646871566772,4.111256122589111,-0.0320598147809505,1.0,0.6499999761581421,0.0,403.1044921875,410.0,39084.98828125,-0.0,11996.17578125,1.0,283.1499938964844,289.253173828125,291.40350341796875,293.89678955078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195638298988342,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5477.25830078125,0.0,149.58847045898438,1895.4371337890625,0.0,3585.1328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12226020,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6251525878906,0.9990000128746032,1.0,0.8669889569282532,297.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6251220703125,0.9493765830993652,0.8118568658828735,0.7695994973182678,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6250915527344,0.8677539825439453,0.6291309595108032,0.4431447386741638,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6250915527344,0.8247467875480652,0.5348965525627136,0.5118535161018372,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6250305175781,0.7461750507354736,0.3922882378101349,1.7958250045776367,290.6251220703125,284.95001220703125,299.9966735839844,288.4125061035156,297.9552001953125,297.364501953125,290.6254272460937,1.0,0.9795469641685486,0.2837528586387634,0.2837528586387634,1.0,1.0,-5.274313926696777,1.147382140159607,4.126931667327881,-0.0381498783826828,1.0,0.6499999761581421,0.0,405.1376037597656,410.0,39137.8359375,-0.0,12082.962890625,1.0,283.1499938964844,289.26141357421875,291.4128112792969,293.9088439941406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919613003730774,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5483.265625,0.0,149.58847045898438,1895.4371337890625,0.0,3585.58642578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12226080,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6251525878906,0.9990000128746032,1.0,0.8669889569282532,297.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6251220703125,0.9493765830993652,0.8118568658828735,0.7695994973182678,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6250915527344,0.8677539825439453,0.6291309595108032,0.4431447386741638,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6250915527344,0.8247467875480652,0.5348965525627136,0.5118535161018372,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6250305175781,0.7461750507354736,0.3922882378101349,1.7958250045776367,290.6251220703125,284.95001220703125,299.9966735839844,288.4125061035156,297.9552001953125,297.364501953125,290.6254272460937,1.0,0.9795469641685486,0.2837528586387634,0.2837528586387634,1.0,1.0,-5.274313926696777,1.147382140159607,4.126931667327881,-0.0381498783826828,1.0,0.6499999761581421,0.0,405.1376037597656,410.0,39137.8359375,-0.0,12082.962890625,1.0,283.1499938964844,289.26141357421875,291.4128112792969,293.9088439941406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919613003730774,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5483.265625,0.0,149.58847045898438,1895.4371337890625,0.0,3585.58642578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12226140,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.9990000128746032,1.0,0.8674920201301575,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6359558105469,0.9513292908668518,0.8169827461242676,0.7743579149246216,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.63592529296875,0.8684283494949341,0.6310175061225891,0.4444324672222137,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6358947753906,0.8254790902137756,0.5367941856384277,0.5136146545410156,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6358337402344,0.7461600303649902,0.3925192356109619,1.796752691268921,290.6359558105469,284.95001220703125,300.0333251953125,288.4229736328125,297.9605407714844,297.3607177734375,290.63623046875,1.0,0.981353998184204,0.2822824120521545,0.2822824120521545,1.0,1.0,-5.285461902618408,1.1437782049179075,4.141683578491211,-0.0442903116345405,1.0,0.6499999761581421,0.0,406.1655578613281,410.0,39191.13671875,-0.0,12154.0986328125,1.0,283.1499938964844,289.269775390625,291.4233703613281,293.9224548339844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919692873954773,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5489.66943359375,0.0,149.58847045898438,1895.4371337890625,0.0,3586.32373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12226200,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.9990000128746032,1.0,0.8674920201301575,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6359558105469,0.9513292908668518,0.8169827461242676,0.7743579149246216,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.63592529296875,0.8684283494949341,0.6310175061225891,0.4444324672222137,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6358947753906,0.8254790902137756,0.5367941856384277,0.5136146545410156,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6358337402344,0.7461600303649902,0.3925192356109619,1.796752691268921,290.6359558105469,284.95001220703125,300.0333251953125,288.4229736328125,297.9605407714844,297.3607177734375,290.63623046875,1.0,0.981353998184204,0.2822824120521545,0.2822824120521545,1.0,1.0,-5.285461902618408,1.1437782049179075,4.141683578491211,-0.0442903116345405,1.0,0.6499999761581421,0.0,406.1655578613281,410.0,39191.13671875,-0.0,12154.0986328125,1.0,283.1499938964844,289.269775390625,291.4233703613281,293.9224548339844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919692873954773,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5489.66943359375,0.0,149.58847045898438,1895.4371337890625,0.0,3586.32373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12226260,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.644287109375,0.9990000128746032,1.0,0.8672124743461609,297.5692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.644287109375,0.9530697464942932,0.8209123611450195,0.777997612953186,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6442565917969,0.8691849112510681,0.6325106024742126,0.4454455375671386,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.64422607421875,0.8262466192245483,0.5382803678512573,0.5149871706962585,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6441650390625,0.7463621497154236,0.3927584290504455,1.797709345817566,290.644287109375,284.95001220703125,300.0611877441406,288.4316101074219,297.9654541015625,297.3589782714844,290.6445617675781,1.0,0.9825652837753296,0.2811797261238098,0.2811797261238098,1.0,1.0,-5.293548583984375,1.1409964561462402,4.152552127838135,-0.048932958394289,1.0,0.6499999761581421,0.0,406.57806396484375,410.0,39232.53125,-0.0,12202.849609375,1.0,283.1499938964844,289.2762145996094,291.4320373535156,293.9335327148437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197637438774108,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5494.7548828125,0.0,149.58847045898438,1895.4371337890625,0.0,3586.97802734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12226320,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.64697265625,0.9990000128746032,1.0,0.8670507669448853,297.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6469421386719,0.9536457657814026,0.8221572041511536,0.7791497111320496,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6469116210937,0.8694521188735962,0.6329910755157471,0.4457708895206451,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6468811035156,0.8265125751495361,0.5387550592422485,0.5154248476028442,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6468200683594,0.7464507818222046,0.392842561006546,1.7980469465255735,290.6469421386719,284.95001220703125,300.07000732421875,288.4344482421875,297.9671325683594,297.35858154296875,290.6472473144531,1.0,0.9829308986663818,0.280831515789032,0.280831515789032,1.0,1.0,-5.296071529388428,1.140109658241272,4.155961990356445,-0.0504017136991024,1.0,0.6499999761581421,0.0,406.66839599609375,410.0,39245.78125,-0.0,12217.7392578125,1.0,283.1499938964844,289.2782592773437,291.4349060058594,293.9371643066406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919786274433136,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5496.40234375,0.0,149.58847045898438,1895.4371337890625,0.0,3587.18603515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12226380,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.658203125,0.9990000128746032,1.0,0.8661566376686096,297.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6581726074219,0.9561136364936828,0.8273569941520691,0.783959150314331,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6581420898437,0.870655357837677,0.6350295543670654,0.4471493065357208,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6581115722656,0.8276921510696411,0.5407507419586182,0.5172629952430725,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6580505371094,0.7468962073326111,0.3932206332683563,1.7995725870132446,290.6581726074219,284.95001220703125,300.1066589355469,288.4468688964844,297.9744567871094,297.3573608398437,290.6584777832031,1.0,0.9844077825546264,0.2793806195259094,0.2793806195259094,1.0,1.0,-5.306516647338867,1.1363892555236816,4.1701273918151855,-0.0565354749560356,1.0,0.6499999761581421,0.0,406.9274291992188,410.0,39301.765625,-0.0,12278.4716796875,1.0,283.1499938964844,289.2869873046875,291.4472961425781,293.95281982421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198689460754396,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5503.4619140625,0.0,149.58847045898438,1895.4371337890625,0.0,3587.948974609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12226440,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.658203125,0.9990000128746032,1.0,0.8661566376686096,297.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6581726074219,0.9561136364936828,0.8273569941520691,0.783959150314331,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6581420898437,0.870655357837677,0.6350295543670654,0.4471493065357208,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6581115722656,0.8276921510696411,0.5407507419586182,0.5172629952430725,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6580505371094,0.7468962073326111,0.3932206332683563,1.7995725870132446,290.6581726074219,284.95001220703125,300.1066589355469,288.4468688964844,297.9744567871094,297.3573608398437,290.6584777832031,1.0,0.9844077825546264,0.2793806195259094,0.2793806195259094,1.0,1.0,-5.306516647338867,1.1363892555236816,4.1701273918151855,-0.0565354749560356,1.0,0.6499999761581421,0.0,406.9274291992188,410.0,39301.765625,-0.0,12278.4716796875,1.0,283.1499938964844,289.2869873046875,291.4472961425781,293.95281982421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198689460754396,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5503.4619140625,0.0,149.58847045898438,1895.4371337890625,0.0,3587.948974609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12226500,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6639099121094,0.9990000128746032,1.0,0.8655993342399597,297.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.66387939453125,0.9573779106140136,0.8299633264541626,0.7863683700561523,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6638488769531,0.8713048100471497,0.6360726952552795,0.4478537142276764,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.663818359375,0.8283181190490723,0.5417583584785461,0.5181900858879089,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.66375732421875,0.7471581101417542,0.3934247493743896,1.800400733947754,290.66387939453125,284.95001220703125,300.125,288.4534606933594,297.97833251953125,297.3570251464844,290.6641845703125,1.0,0.9851251840591432,0.2786551713943481,0.2786551713943481,1.0,1.0,-5.311718463897705,1.1345187425613403,4.177199840545654,-0.0596099868416786,1.0,0.6499999761581421,0.0,406.9992980957031,410.0,39330.2578125,-0.0,12308.2763671875,1.0,283.1499938964844,289.2914123535156,291.453857421875,293.9610290527344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199067950248718,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5507.12353515625,0.0,149.58847045898438,1895.4371337890625,0.0,3588.29833984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12226560,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.669677734375,0.9990000128746032,1.0,0.8649980425834656,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6696472167969,0.9586494565010072,0.8325721025466919,0.7887794375419617,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.66961669921875,0.8719756007194519,0.6371294856071472,0.4485670924186706,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6695861816406,0.8289588093757629,0.5427703857421875,0.5191208720207214,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6695251464844,0.7474363446235657,0.393635630607605,1.801258563995361,290.6696472167969,284.95001220703125,300.1433410644531,288.46026611328125,297.9823303222656,297.3568420410156,290.6699523925781,1.0,0.985835611820221,0.2779751420021057,0.2779751420021057,1.0,1.0,-5.316920757293701,1.1328279972076416,4.184092998504639,-0.0625058710575103,1.0,0.6499999761581421,0.0,407.049072265625,410.0,39359.015625,-0.0,12337.931640625,1.0,283.1499938964844,289.2958984375,291.46063232421875,293.969482421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199399352073668,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5510.86279296875,0.0,149.58847045898438,1895.4371337890625,0.0,3588.603759765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12226620,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6813659667969,0.9990000128746032,1.0,0.8636944890022278,297.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.68133544921875,0.9611999988555908,0.837795078754425,0.7936050891876221,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6813049316406,0.8733729720115662,0.6392884850502014,0.450023740530014,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6812744140625,0.8302751183509827,0.544806182384491,0.5209925174713135,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68121337890625,0.7480321526527405,0.3940752744674682,1.8030524253845213,290.68133544921875,284.95001220703125,300.17999267578125,288.4745483398437,297.9906005859375,297.3568115234375,290.681640625,1.0,0.987244725227356,0.2766151130199432,0.2766151130199432,1.0,1.0,-5.327351093292236,1.129467248916626,4.197883605957031,-0.0682846754789352,1.0,0.6499999761581421,0.0,407.0999755859375,410.0,39417.32421875,-0.0,12397.09375,1.0,283.1499938964844,289.3049621582031,291.474853515625,293.9871520996094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91999751329422,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5518.58935546875,0.0,149.58847045898438,1895.4371337890625,0.0,3589.13525390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12226680,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6813659667969,0.9990000128746032,1.0,0.8636944890022278,297.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.68133544921875,0.9611999988555908,0.837795078754425,0.7936050891876221,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6813049316406,0.8733729720115662,0.6392884850502014,0.450023740530014,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6812744140625,0.8302751183509827,0.544806182384491,0.5209925174713135,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68121337890625,0.7480321526527405,0.3940752744674682,1.8030524253845213,290.68133544921875,284.95001220703125,300.17999267578125,288.4745483398437,297.9906005859375,297.3568115234375,290.681640625,1.0,0.987244725227356,0.2766151130199432,0.2766151130199432,1.0,1.0,-5.327351093292236,1.129467248916626,4.197883605957031,-0.0682846754789352,1.0,0.6499999761581421,0.0,407.0999755859375,410.0,39417.32421875,-0.0,12397.09375,1.0,283.1499938964844,289.3049621582031,291.474853515625,293.9871520996094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91999751329422,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5518.58935546875,0.0,149.58847045898438,1895.4371337890625,0.0,3589.13525390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12226740,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932067871094,0.9990000128746032,1.0,0.8623067140579224,297.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932067871094,0.9637371897697448,0.8430212736129761,0.798432469367981,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69317626953125,0.8748281002044678,0.6415072083473206,0.4515203237533569,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6931457519531,0.8316222429275513,0.5468540191650391,0.5228745341300964,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6930847167969,0.748663604259491,0.3945330083370209,1.8049260377883911,290.6932067871094,284.95001220703125,300.2166748046875,288.48974609375,297.9991149902344,297.3571472167969,290.6935119628906,1.0,0.9886504411697388,0.2752550840377807,0.2752550840377807,1.0,1.0,-5.33783769607544,1.1261065006256104,4.21173095703125,-0.0740781053900718,1.0,0.6499999761581421,0.0,407.1138610839844,410.0,39476.52734375,-0.0,12456.447265625,1.0,283.1499938964844,289.314208984375,291.489990234375,294.0057983398437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200411438941956,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5526.62109375,0.0,149.58847045898438,1895.4371337890625,0.0,3589.538330078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12226800,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932067871094,0.9990000128746032,1.0,0.8623067140579224,297.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932067871094,0.9637371897697448,0.8430212736129761,0.798432469367981,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69317626953125,0.8748281002044678,0.6415072083473206,0.4515203237533569,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6931457519531,0.8316222429275513,0.5468540191650391,0.5228745341300964,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6930847167969,0.748663604259491,0.3945330083370209,1.8049260377883911,290.6932067871094,284.95001220703125,300.2166748046875,288.48974609375,297.9991149902344,297.3571472167969,290.6935119628906,1.0,0.9886504411697388,0.2752550840377807,0.2752550840377807,1.0,1.0,-5.33783769607544,1.1261065006256104,4.21173095703125,-0.0740781053900718,1.0,0.6499999761581421,0.0,407.1138610839844,410.0,39476.52734375,-0.0,12456.447265625,1.0,283.1499938964844,289.314208984375,291.489990234375,294.0057983398437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200411438941956,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5526.62109375,0.0,149.58847045898438,1895.4371337890625,0.0,3589.538330078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12226860,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7052307128906,0.9990000128746032,1.0,0.8608697056770325,297.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7052001953125,0.9662445783615112,0.8482477068901062,0.8032591938972473,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7051696777344,0.8763283491134644,0.6437833309173584,0.4530555307865143,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.70513916015625,0.8329890966415405,0.5489108562469482,0.5247644186019897,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.705078125,0.7493186593055725,0.3950043022632599,1.806859016418457,290.7052001953125,284.95001220703125,300.2533264160156,288.5057983398437,298.0078430175781,297.3576965332031,290.7055053710937,1.0,0.9900602698326112,0.2739293277263641,0.2739293277263641,1.0,1.0,-5.348392486572266,1.1228916645050049,4.225500583648682,-0.0797424763441085,1.0,0.6499999761581421,0.0,407.1097412109375,410.0,39536.45703125,-0.0,12516.2255859375,1.0,283.1499938964844,289.32354736328125,291.5059509277344,294.0253295898437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200660586357116,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5534.93603515625,0.0,149.58847045898438,1895.4371337890625,0.0,3589.768310546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12226920,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7052307128906,0.9990000128746032,1.0,0.8608697056770325,297.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7052001953125,0.9662445783615112,0.8482477068901062,0.8032591938972473,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7051696777344,0.8763283491134644,0.6437833309173584,0.4530555307865143,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.70513916015625,0.8329890966415405,0.5489108562469482,0.5247644186019897,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.705078125,0.7493186593055725,0.3950043022632599,1.806859016418457,290.7052001953125,284.95001220703125,300.2533264160156,288.5057983398437,298.0078430175781,297.3576965332031,290.7055053710937,1.0,0.9900602698326112,0.2739293277263641,0.2739293277263641,1.0,1.0,-5.348392486572266,1.1228916645050049,4.225500583648682,-0.0797424763441085,1.0,0.6499999761581421,0.0,407.1097412109375,410.0,39536.45703125,-0.0,12516.2255859375,1.0,283.1499938964844,289.32354736328125,291.5059509277344,294.0253295898437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200660586357116,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5534.93603515625,0.0,149.58847045898438,1895.4371337890625,0.0,3589.768310546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
