time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226980,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7173767089844,0.9990000128746032,1.0,0.8593971729278564,297.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.71734619140625,0.9687146544456482,0.8534723520278931,0.8080832958221436,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7173156738281,0.8778713345527649,0.6461216807365417,0.4546328485012054,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.71728515625,0.8343719840049744,0.5509759783744812,0.5266615152359009,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7172241210937,0.7499929070472717,0.3954878747463226,1.8088456392288208,290.71734619140625,284.95001220703125,300.2900085449219,288.522705078125,298.0167236328125,297.3584899902344,290.7176818847656,1.0,0.9914783835411072,0.2726035416126251,0.2726035416126251,1.0,1.0,-5.359025955200195,1.1196870803833008,4.239338874816895,-0.0854151472449302,1.0,0.6499999761581421,0.0,407.0956115722656,410.0,39597.0625,-0.0,12576.572265625,1.0,283.1499938964844,289.3330078125,291.5227966308594,294.0458068847656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200761318206788,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5543.537109375,0.0,149.58847045898438,1895.4371337890625,0.0,3589.861083984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12227040,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7173767089844,0.9990000128746032,1.0,0.8593971729278564,297.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.71734619140625,0.9687146544456482,0.8534723520278931,0.8080832958221436,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7173156738281,0.8778713345527649,0.6461216807365417,0.4546328485012054,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.71728515625,0.8343719840049744,0.5509759783744812,0.5266615152359009,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7172241210937,0.7499929070472717,0.3954878747463226,1.8088456392288208,290.71734619140625,284.95001220703125,300.2900085449219,288.522705078125,298.0167236328125,297.3584899902344,290.7176818847656,1.0,0.9914783835411072,0.2726035416126251,0.2726035416126251,1.0,1.0,-5.359025955200195,1.1196870803833008,4.239338874816895,-0.0854151472449302,1.0,0.6499999761581421,0.0,407.0956115722656,410.0,39597.0625,-0.0,12576.572265625,1.0,283.1499938964844,289.3330078125,291.5227966308594,294.0458068847656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200761318206788,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5543.537109375,0.0,149.58847045898438,1895.4371337890625,0.0,3589.861083984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12227100,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7234802246094,0.9990000128746032,1.0,0.8586509823799133,297.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7234802246094,0.9699339866638184,0.8560835719108582,0.8104940056800842,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.72344970703125,0.8786576986312866,0.6473140120506287,0.4554372131824493,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7234191894531,0.8350684642791748,0.5520113706588745,0.5276125073432922,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7233581542969,0.7503359913825989,0.3957337439060211,1.809856653213501,290.7234802246094,284.95001220703125,300.3083190917969,288.5314636230469,298.0212097167969,297.35894775390625,290.7237854003906,1.0,0.992191195487976,0.271940678358078,0.271940678358078,1.0,1.0,-5.364372730255127,1.1180869340896606,4.246285915374756,-0.0882562175393104,1.0,0.6499999761581421,0.0,407.0865783691406,410.0,39627.58984375,-0.0,12606.9775390625,1.0,283.1499938964844,289.3377685546875,291.5315246582031,294.056396484375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200748205184937,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5547.93896484375,0.0,149.58847045898438,1895.4371337890625,0.0,3589.848876953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12227160,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7296447753906,0.9990000128746032,1.0,0.8578999042510986,297.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7296142578125,0.9711419343948364,0.8586938381195068,0.8129037618637085,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295837402344,0.8794524073600769,0.6485196948051453,0.4562507271766662,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.72955322265625,0.8357676863670349,0.5530481934547424,0.5285648703575134,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7294921875,0.7506824135780334,0.395981878042221,1.8108775615692136,290.7296142578125,284.95001220703125,300.32666015625,288.5404357910156,298.0257263183594,297.35943603515625,290.7299194335937,1.0,0.9929062128067015,0.2712900936603546,0.2712900936603546,1.0,1.0,-5.369736194610596,1.1165372133255005,4.253199100494385,-0.0910505428910255,1.0,0.6499999761581421,0.0,407.0769958496094,410.0,39658.2421875,-0.0,12637.529296875,1.0,283.1499938964844,289.342529296875,291.5404052734375,294.067138671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920067310333252,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5552.39794921875,0.0,149.58847045898438,1895.4371337890625,0.0,3589.77978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12227220,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.74200439453125,0.9990000128746032,1.0,0.8563812971115112,297.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74200439453125,0.9735239148139954,0.863910973072052,0.8177193403244019,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.741943359375,0.8810710906982422,0.6509788632392883,0.4579103589057922,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.741943359375,0.837175726890564,0.5551273822784424,0.5304742455482483,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7418518066406,0.7513861656188965,0.3964859545230865,1.812952995300293,290.7419738769531,284.95001220703125,300.36334228515625,288.5589294433594,298.03485107421875,297.3605041503906,290.7423095703125,1.0,0.9943447709083556,0.2699889540672302,0.2699889540672302,1.0,1.0,-5.380526065826416,1.1134494543075562,4.26707649230957,-0.0966416224837303,1.0,0.6499999761581421,0.0,407.0558776855469,410.0,39719.953125,-0.0,12699.1337890625,1.0,283.1499938964844,289.3521728515625,291.558837890625,294.0893249511719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200415015220642,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5561.5185546875,0.0,149.58847045898438,1895.4371337890625,0.0,3589.54150390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12227280,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.74200439453125,0.9990000128746032,1.0,0.8563812971115112,297.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74200439453125,0.9735239148139954,0.863910973072052,0.8177193403244019,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.741943359375,0.8810710906982422,0.6509788632392883,0.4579103589057922,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.741943359375,0.837175726890564,0.5551273822784424,0.5304742455482483,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7418518066406,0.7513861656188965,0.3964859545230865,1.812952995300293,290.7419738769531,284.95001220703125,300.36334228515625,288.5589294433594,298.03485107421875,297.3605041503906,290.7423095703125,1.0,0.9943447709083556,0.2699889540672302,0.2699889540672302,1.0,1.0,-5.380526065826416,1.1134494543075562,4.26707649230957,-0.0966416224837303,1.0,0.6499999761581421,0.0,407.0558776855469,410.0,39719.953125,-0.0,12699.1337890625,1.0,283.1499938964844,289.3521728515625,291.558837890625,294.0893249511719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200415015220642,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5561.5185546875,0.0,149.58847045898438,1895.4371337890625,0.0,3589.54150390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12227340,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7544860839844,0.9990000128746032,1.0,0.854844331741333,297.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.75445556640625,0.975858509540558,0.8691226840019226,0.8225292563438416,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7544250488281,0.8827257752418518,0.653498113155365,0.4596112072467804,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.75439453125,0.8385953903198242,0.5572131872177124,0.5323894023895264,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7543334960937,0.7521030902862549,0.3969995677471161,1.815069913864136,290.75445556640625,284.95001220703125,300.3999938964844,288.5782165527344,298.0440673828125,297.3616943359375,290.7547912597656,1.0,0.995794415473938,0.2686878144741058,0.2686878144741058,1.0,1.0,-5.391393184661865,1.110366940498352,4.281026363372803,-0.1022446602582931,1.0,0.6499999761581421,0.0,407.0337524414063,410.0,39782.1484375,-0.0,12761.3974609375,1.0,283.1499938964844,289.3618469238281,291.5780334472656,294.1123046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199981093406676,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5570.8818359375,0.0,149.58847045898438,1895.4371337890625,0.0,3589.14111328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12227400,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7544860839844,0.9990000128746032,1.0,0.854844331741333,297.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.75445556640625,0.975858509540558,0.8691226840019226,0.8225292563438416,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7544250488281,0.8827257752418518,0.653498113155365,0.4596112072467804,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.75439453125,0.8385953903198242,0.5572131872177124,0.5323894023895264,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7543334960937,0.7521030902862549,0.3969995677471161,1.815069913864136,290.75445556640625,284.95001220703125,300.3999938964844,288.5782165527344,298.0440673828125,297.3616943359375,290.7547912597656,1.0,0.995794415473938,0.2686878144741058,0.2686878144741058,1.0,1.0,-5.391393184661865,1.110366940498352,4.281026363372803,-0.1022446602582931,1.0,0.6499999761581421,0.0,407.0337524414063,410.0,39782.1484375,-0.0,12761.3974609375,1.0,283.1499938964844,289.3618469238281,291.5780334472656,294.1123046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199981093406676,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5570.8818359375,0.0,149.58847045898438,1895.4371337890625,0.0,3589.14111328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12227460,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7650146484375,0.9990000128746032,1.0,0.8535415530204773,297.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7650146484375,0.9777818322181702,0.8734965324401855,0.8265652060508728,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649841308594,0.8841403126716614,0.6556553840637207,0.4610680937767029,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.76495361328125,0.8397963643074036,0.5589699149131775,0.5340022444725037,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7648620605469,0.7527143955230713,0.3974375128746032,1.81687605381012,290.7650146484375,284.95001220703125,300.4307861328125,288.594970703125,298.0518798828125,297.36279296875,290.76531982421875,1.0,0.9970197677612304,0.26763916015625,0.26763916015625,1.0,1.0,-5.400574684143066,1.1079643964767456,4.292610168457031,-0.1067788749933242,1.0,0.6499999761581421,0.0,407.0150451660156,410.0,39834.70703125,-0.0,12814.173828125,1.0,283.1499938964844,289.3700561523437,291.5946960449219,294.1321716308594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199445247650146,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5578.91796875,0.0,149.58847045898438,1895.4371337890625,0.0,3588.646240234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12227520,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7670288085937,0.9990000128746032,1.0,0.8532913327217102,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7670288085937,0.9781444072723388,0.87432861328125,0.8273330330848694,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7669982910156,0.8844138979911804,0.6560734510421753,0.4613505899906158,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7669677734375,0.8400264382362366,0.5593053102493286,0.5343101024627686,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668762207031,0.7528323531150818,0.3975220620632171,1.8172250986099243,290.7670288085937,284.95001220703125,300.4366760253906,288.5982360839844,298.0533752441406,297.3630065917969,290.767333984375,1.0,0.9972546100616456,0.2674393951892853,0.2674393951892853,1.0,1.0,-5.40233325958252,1.1075096130371094,4.294824123382568,-0.1076425462961196,1.0,0.6499999761581421,0.0,407.0113220214844,410.0,39844.76953125,-0.0,12824.30078125,1.0,283.1499938964844,289.37164306640625,291.59796142578125,294.1360778808594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199355244636536,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5580.4765625,0.0,149.58847045898438,1895.4371337890625,0.0,3588.563232421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12227580,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7796936035156,0.9990000128746032,1.0,0.8517224192619324,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7796936035156,0.9803810119628906,0.8795274496078491,0.8321295380592346,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7796325683594,0.8861368298530579,0.6587086319923401,0.4631310105323791,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.77960205078125,0.8414693474769592,0.5614042282104492,0.5362367630004883,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.779541015625,0.7535741925239563,0.3980539739131927,1.81942081451416,290.7796630859375,284.95001220703125,300.47332763671875,288.61895751953125,298.062744140625,297.3643798828125,290.7799987792969,1.0,0.9987261295318604,0.2661910057067871,0.2661910057067871,1.0,1.0,-5.413351058959961,1.104664921760559,4.308686256408691,-0.1130484789609909,1.0,0.6499999761581421,0.0,406.9889526367188,410.0,39907.81640625,-0.0,12887.8818359375,1.0,283.1499938964844,289.3814697265625,291.6186218261719,294.1605834960937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198582768440248,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5590.3017578125,0.0,149.58847045898438,1895.4371337890625,0.0,3587.850341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12227640,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7796936035156,0.9990000128746032,1.0,0.8517224192619324,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7796936035156,0.9803810119628906,0.8795274496078491,0.8321295380592346,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7796325683594,0.8861368298530579,0.6587086319923401,0.4631310105323791,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.77960205078125,0.8414693474769592,0.5614042282104492,0.5362367630004883,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.779541015625,0.7535741925239563,0.3980539739131927,1.81942081451416,290.7796630859375,284.95001220703125,300.47332763671875,288.61895751953125,298.062744140625,297.3643798828125,290.7799987792969,1.0,0.9987261295318604,0.2661910057067871,0.2661910057067871,1.0,1.0,-5.413351058959961,1.104664921760559,4.308686256408691,-0.1130484789609909,1.0,0.6499999761581421,0.0,406.9889526367188,410.0,39907.81640625,-0.0,12887.8818359375,1.0,283.1499938964844,289.3814697265625,291.6186218261719,294.1605834960937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198582768440248,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5590.3017578125,0.0,149.58847045898438,1895.4371337890625,0.0,3587.850341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12227700,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7860412597656,0.9990000128746032,1.0,0.8509318232536316,297.56317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7860412597656,0.9814807772636414,0.8821241855621338,0.834524929523468,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7860107421875,0.8870110511779785,0.6600483059883118,0.464036226272583,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7859802246094,0.8421953916549683,0.5624562501907349,0.5372022390365601,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.7539498209953308,0.3983232975006103,1.8205333948135376,290.7860107421875,284.95001220703125,300.4916687011719,288.62957763671875,298.06744384765625,297.3651123046875,290.7863464355469,1.0,0.9994660019874572,0.2655667960643768,0.2655667960643768,1.0,1.0,-5.418888092041016,1.103244423866272,4.315643310546875,-0.1157563254237175,1.0,0.6499999761581421,0.0,406.9777526855469,410.0,39939.4921875,-0.0,12919.921875,1.0,283.1499938964844,289.38641357421875,291.6291809082031,294.1731262207031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919813632965088,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5595.296875,0.0,149.58847045898438,1895.4371337890625,0.0,3587.4384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12227760,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7920227050781,0.9990000128746032,1.0,0.8495945334434509,297.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7920227050781,0.9827454686164856,0.8847143650054932,0.8369054794311523,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7919921875,0.8880807161331177,0.6613959670066833,0.464940458536148,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7919616699219,0.843088686466217,0.5635053515434265,0.5381560921669006,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7919006347656,0.7544763684272766,0.3985903263092041,1.8215924501419067,290.7920227050781,284.95001220703125,300.510009765625,288.640380859375,298.0721740722656,297.36590576171875,290.79229736328125,1.0,1.0,0.2649564146995544,0.2649564146995544,1.0,1.0,-5.42366886138916,1.1017014980316162,4.321967601776123,-0.1183788254857063,1.0,0.6499999761581421,0.0,406.6408081054688,410.0,39968.7578125,-0.0,12944.58984375,1.0,283.1499938964844,289.3910827636719,291.639892578125,294.1857604980469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197602272033693,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5600.22216796875,0.0,149.58847045898438,1895.4371337890625,0.0,3586.9453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12227820,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8017883300781,0.9990000128746032,1.0,0.8444851040840149,297.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8017883300781,0.985998511314392,0.8898636698722839,0.8415961265563965,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8017578125,0.8910887241363525,0.6641020774841309,0.4667247533798218,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8017272949219,0.845628023147583,0.565585196018219,0.54000324010849,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8016967773437,0.7562049031257629,0.3991084396839142,1.823430418968201,290.8017883300781,284.95001220703125,300.5466613769531,288.6624450683594,298.0820617675781,297.3680114746094,290.802001953125,1.0,1.0,0.2637356519699096,0.2637356519699096,1.0,1.0,-5.429771423339844,1.0978186130523682,4.331953048706055,-0.1236348524689674,1.0,0.6499999761581421,0.0,404.5008544921875,410.0,40016.32421875,-0.0,12960.2138671875,1.0,283.1499938964844,289.3988952636719,291.6616516113281,294.2108764648437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196043610572816,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5609.48681640625,0.0,149.58847045898438,1895.4371337890625,0.0,3585.5068359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12227880,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8017883300781,0.9990000128746032,1.0,0.8444851040840149,297.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8017883300781,0.985998511314392,0.8898636698722839,0.8415961265563965,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8017578125,0.8910887241363525,0.6641020774841309,0.4667247533798218,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8017272949219,0.845628023147583,0.565585196018219,0.54000324010849,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8016967773437,0.7562049031257629,0.3991084396839142,1.823430418968201,290.8017883300781,284.95001220703125,300.5466613769531,288.6624450683594,298.0820617675781,297.3680114746094,290.802001953125,1.0,1.0,0.2637356519699096,0.2637356519699096,1.0,1.0,-5.429771423339844,1.0978186130523682,4.331953048706055,-0.1236348524689674,1.0,0.6499999761581421,0.0,404.5008544921875,410.0,40016.32421875,-0.0,12960.2138671875,1.0,283.1499938964844,289.3988952636719,291.6616516113281,294.2108764648437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196043610572816,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5609.48681640625,0.0,149.58847045898438,1895.4371337890625,0.0,3585.5068359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12227940,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.81121826171875,0.9990000128746032,1.0,0.8391098380088806,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111877441406,0.9892223477363586,0.8949874043464661,0.84625244140625,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.8942326903343201,0.666858971118927,0.4685362875461578,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.8482761979103088,0.5676615834236145,0.5418372750282288,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81109619140625,0.7580298185348511,0.3996335864067077,1.825246810913086,290.8111877441406,284.95001220703125,300.5833435058594,288.68511962890625,298.092529296875,297.3708190917969,290.8114318847656,1.0,1.0,0.2625148892402649,0.2625148892402649,1.0,1.0,-5.435495376586914,1.0938462018966677,4.341649055480957,-0.12897789478302,1.0,0.6499999761581421,0.0,402.2095336914063,410.0,40064.0625,-0.0,12972.26171875,1.0,283.1499938964844,289.40631103515625,291.6839599609375,294.2362365722656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919362246990204,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5618.7431640625,0.0,149.58847045898438,1895.4371337890625,0.0,3583.271484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12228000,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.81121826171875,0.9990000128746032,1.0,0.8391098380088806,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111877441406,0.9892223477363586,0.8949874043464661,0.84625244140625,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.8942326903343201,0.666858971118927,0.4685362875461578,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.8482761979103088,0.5676615834236145,0.5418372750282288,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81109619140625,0.7580298185348511,0.3996335864067077,1.825246810913086,290.8111877441406,284.95001220703125,300.5833435058594,288.68511962890625,298.092529296875,297.3708190917969,290.8114318847656,1.0,1.0,0.2625148892402649,0.2625148892402649,1.0,1.0,-5.435495376586914,1.0938462018966677,4.341649055480957,-0.12897789478302,1.0,0.6499999761581421,0.0,402.2095336914063,410.0,40064.0625,-0.0,12972.26171875,1.0,283.1499938964844,289.40631103515625,291.6839599609375,294.2362365722656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919362246990204,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5618.7431640625,0.0,149.58847045898438,1895.4371337890625,0.0,3583.271484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12228060,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.82080078125,0.9990000128746032,1.0,0.8336800336837769,297.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.82080078125,0.992350697517395,0.9000958800315857,0.8508926033973694,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8207702636719,0.8974422812461853,0.6696704030036926,0.4703841507434845,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8207397460937,0.850975751876831,0.5697401165962219,0.5436722040176392,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8206787109375,0.7599000334739685,0.4001690745353699,1.827106595039368,290.8207702636719,284.95001220703125,300.6199951171875,288.7084045410156,298.10333251953125,297.3740539550781,290.8210144042969,1.0,1.0,0.2613631188869476,0.2613631188869476,1.0,1.0,-5.441230773925781,1.09016215801239,4.351068496704102,-0.1340286135673523,1.0,0.6499999761581421,0.0,399.9102783203125,410.0,40112.67578125,-0.0,12984.3173828125,1.0,283.1499938964844,289.4139099121094,291.7070007324219,294.2622985839844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190691113471984,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5628.2587890625,0.0,149.58847045898438,1895.4371337890625,0.0,3580.56494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12228120,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.82080078125,0.9990000128746032,1.0,0.8336800336837769,297.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.82080078125,0.992350697517395,0.9000958800315857,0.8508926033973694,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8207702636719,0.8974422812461853,0.6696704030036926,0.4703841507434845,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8207397460937,0.850975751876831,0.5697401165962219,0.5436722040176392,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8206787109375,0.7599000334739685,0.4001690745353699,1.827106595039368,290.8207702636719,284.95001220703125,300.6199951171875,288.7084045410156,298.10333251953125,297.3740539550781,290.8210144042969,1.0,1.0,0.2613631188869476,0.2613631188869476,1.0,1.0,-5.441230773925781,1.09016215801239,4.351068496704102,-0.1340286135673523,1.0,0.6499999761581421,0.0,399.9102783203125,410.0,40112.67578125,-0.0,12984.3173828125,1.0,283.1499938964844,289.4139099121094,291.7070007324219,294.2622985839844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190691113471984,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5628.2587890625,0.0,149.58847045898438,1895.4371337890625,0.0,3580.56494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12228180,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8305358886719,0.9990000128746032,1.0,0.8281871676445007,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8305358886719,0.9953852295875548,0.9051891565322876,0.8555173277854919,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8305053710937,0.9007235765457152,0.6725437641143799,0.4722737669944763,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8304748535156,0.8537319898605347,0.5718221068382263,0.5455095171928406,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8304138183594,0.7618198990821838,0.4007162451744079,1.8290154933929443,290.8305053710937,284.95001220703125,300.6566772460937,288.7322692871094,298.1143493652344,297.3775634765625,290.83074951171875,1.0,1.0,0.2602113485336303,0.2602113485336303,1.0,1.0,-5.44698429107666,1.086488127708435,4.360496520996094,-0.1390661299228668,1.0,0.6499999761581421,0.0,397.599853515625,410.0,40161.98046875,-0.0,12996.3896484375,1.0,283.1499938964844,289.42156982421875,291.7307434082031,294.2891540527344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187535643577576,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5638.0205078125,0.0,149.58847045898438,1895.4371337890625,0.0,3577.651123046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12228240,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8305358886719,0.9990000128746032,1.0,0.8281871676445007,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8305358886719,0.9953852295875548,0.9051891565322876,0.8555173277854919,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8305053710937,0.9007235765457152,0.6725437641143799,0.4722737669944763,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8304748535156,0.8537319898605347,0.5718221068382263,0.5455095171928406,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8304138183594,0.7618198990821838,0.4007162451744079,1.8290154933929443,290.8305053710937,284.95001220703125,300.6566772460937,288.7322692871094,298.1143493652344,297.3775634765625,290.83074951171875,1.0,1.0,0.2602113485336303,0.2602113485336303,1.0,1.0,-5.44698429107666,1.086488127708435,4.360496520996094,-0.1390661299228668,1.0,0.6499999761581421,0.0,397.599853515625,410.0,40161.98046875,-0.0,12996.3896484375,1.0,283.1499938964844,289.42156982421875,291.7307434082031,294.2891540527344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187535643577576,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5638.0205078125,0.0,149.58847045898438,1895.4371337890625,0.0,3577.651123046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12228300,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.83544921875,0.9990000128746032,1.0,0.8254173398017883,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8354187011719,0.9968668818473816,0.9077304601669312,0.8578243255615234,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8353881835937,0.9023903608322144,0.6740027666091919,0.4732336401939392,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8353881835937,0.8551318645477295,0.5728644728660583,0.5464292168617249,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8353271484375,0.762798547744751,0.4009940028190613,1.829987406730652,290.8354187011719,284.95001220703125,300.67498779296875,288.7444152832031,298.11993408203125,297.37939453125,290.8356628417969,1.0,1.0,0.2596354484558105,0.2596354484558105,1.0,1.0,-5.449867248535156,1.0846511125564575,4.365216255187988,-0.1415836066007614,1.0,0.6499999761581421,0.0,396.4407043457031,410.0,40186.83203125,-0.0,13002.431640625,1.0,283.1499938964844,289.4254455566406,291.7428283691406,294.3028259277344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185904264450072,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5642.9765625,0.0,149.58847045898438,1895.4371337890625,0.0,3576.144287109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12228360,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.84033203125,0.9990000128746032,1.0,0.8226677775382996,297.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.84033203125,0.9983046054840088,0.9102701544761658,0.8600926995277405,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8403015136719,0.9040721654891968,0.6754757761955261,0.4742036461830139,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8403015136719,0.8565346002578735,0.5739074349403381,0.5473501086235046,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8402404785156,0.7637791633605957,0.4012742042541504,1.830973505973816,290.84033203125,284.95001220703125,300.6933288574219,288.7566833496094,298.1255187988281,297.3812866210937,290.840576171875,1.0,1.0,0.2590994834899902,0.2590994834899902,1.0,1.0,-5.452713966369629,1.082966685295105,4.369747161865234,-0.1439355164766311,1.0,0.6499999761581421,0.0,395.2939758300781,410.0,40211.65625,-0.0,13008.484375,1.0,283.1499938964844,289.4293518066406,291.75506591796875,294.316650390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184240102767944,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5647.97314453125,0.0,149.58847045898438,1895.4371337890625,0.0,3574.607177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12228420,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492736816406,0.9990000128746032,1.0,0.8186340928077698,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492736816406,0.9990000128746032,0.915489912033081,0.8615254759788513,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492431640625,0.9069992899894714,0.678458034992218,0.4761928617954254,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492431640625,0.8588732481002808,0.5759835839271545,0.5492153763771057,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.84918212890625,0.7653220295906067,0.4018329083919525,1.833089590072632,290.8492736816406,284.95001220703125,300.7300109863281,288.7816162109375,298.1367492675781,297.3851318359375,290.8494873046875,1.0,1.0,0.258027583360672,0.258027583360672,1.0,1.0,-5.456868171691895,1.0792676210403442,4.37760066986084,-0.1485771983861923,1.0,0.6499999761581421,0.0,393.6211853027344,410.0,40256.234375,-0.0,13016.9970703125,1.0,283.1499938964844,289.4364929199219,291.7798767089844,294.34454345703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180749654769896,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5657.80322265625,0.0,149.58847045898438,1895.4371337890625,0.0,3571.382568359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12228480,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492736816406,0.9990000128746032,1.0,0.8186340928077698,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492736816406,0.9990000128746032,0.915489912033081,0.8615254759788513,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492431640625,0.9069992899894714,0.678458034992218,0.4761928617954254,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492431640625,0.8588732481002808,0.5759835839271545,0.5492153763771057,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.84918212890625,0.7653220295906067,0.4018329083919525,1.833089590072632,290.8492736816406,284.95001220703125,300.7300109863281,288.7816162109375,298.1367492675781,297.3851318359375,290.8494873046875,1.0,1.0,0.258027583360672,0.258027583360672,1.0,1.0,-5.456868171691895,1.0792676210403442,4.37760066986084,-0.1485771983861923,1.0,0.6499999761581421,0.0,393.6211853027344,410.0,40256.234375,-0.0,13016.9970703125,1.0,283.1499938964844,289.4364929199219,291.7798767089844,294.34454345703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180749654769896,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5657.80322265625,0.0,149.58847045898438,1895.4371337890625,0.0,3571.382568359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12228540,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8569641113281,0.9990000128746032,1.0,0.8163283467292786,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8569641113281,0.9990000128746032,0.9210553169250488,0.8596330881118774,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.85693359375,0.909346640110016,0.6814754605293274,0.4782324731349945,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.85693359375,0.8606406450271606,0.5780406594276428,0.5510983467102051,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8568725585937,0.7663558125495911,0.402385950088501,1.8353434801101685,290.8569641113281,284.95001220703125,300.76666259765625,288.8070373535156,298.148193359375,297.38922119140625,290.8571472167969,1.0,1.0,0.2569556534290313,0.2569556534290313,1.0,1.0,-5.459221363067627,1.0751605033874512,4.384060859680176,-0.1532412469387054,1.0,0.6499999761581421,0.0,392.6654052734375,410.0,40295.08984375,-0.0,13021.986328125,1.0,283.1499938964844,289.44268798828125,291.8050842285156,294.3724975585937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176767468452454,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5667.32470703125,0.0,149.58847045898438,1895.4371337890625,0.0,3567.702880859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12228600,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8569641113281,0.9990000128746032,1.0,0.8163283467292786,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8569641113281,0.9990000128746032,0.9210553169250488,0.8596330881118774,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.85693359375,0.909346640110016,0.6814754605293274,0.4782324731349945,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.85693359375,0.8606406450271606,0.5780406594276428,0.5510983467102051,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8568725585937,0.7663558125495911,0.402385950088501,1.8353434801101685,290.8569641113281,284.95001220703125,300.76666259765625,288.8070373535156,298.148193359375,297.38922119140625,290.8571472167969,1.0,1.0,0.2569556534290313,0.2569556534290313,1.0,1.0,-5.459221363067627,1.0751605033874512,4.384060859680176,-0.1532412469387054,1.0,0.6499999761581421,0.0,392.6654052734375,410.0,40295.08984375,-0.0,13021.986328125,1.0,283.1499938964844,289.44268798828125,291.8050842285156,294.3724975585937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176767468452454,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5667.32470703125,0.0,149.58847045898438,1895.4371337890625,0.0,3567.702880859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12228660,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8639221191406,0.9990000128746032,1.0,0.8143532276153564,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8639221191406,0.9990000128746032,0.926404595375061,0.8575531840324402,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8638916015625,0.9115056991577148,0.6842922568321228,0.4801370799541473,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8638916015625,0.8622201681137085,0.5799256563186646,0.5528242588043213,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.86383056640625,0.7672686576843262,0.4028989970684051,1.837439775466919,290.8639221191406,284.95001220703125,300.8004150390625,288.830810546875,298.158935546875,297.3932800292969,290.8641052246094,1.0,1.0,0.2560292780399322,0.2560292780399322,1.0,1.0,-5.46123743057251,1.0715994834899902,4.38963794708252,-0.1573050022125244,1.0,0.6499999761581421,0.0,391.8468933105469,410.0,40330.890625,-0.0,13026.2001953125,1.0,283.1499938964844,289.4482727050781,291.8286437988281,294.3984375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172661304473876,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5676.13525390625,0.0,149.58847045898438,1895.4371337890625,0.0,3563.90771484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12228720,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8645324707031,0.9990000128746032,1.0,0.8141807317733765,297.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8645324707031,0.9990000128746032,0.9268762469291688,0.8573715686798096,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.864501953125,0.9116960763931274,0.6845389604568481,0.4803038537502289,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.864501953125,0.862358033657074,0.5800893902778625,0.5529741048812866,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.86444091796875,0.76734858751297,0.4029438495635986,1.8376230001449585,290.8645324707031,284.95001220703125,300.8033447265625,288.8329162597656,298.1598815917969,297.39361572265625,290.8647155761719,1.0,1.0,0.2559487223625183,0.2559487223625183,1.0,1.0,-5.461413383483887,1.0712907314300537,4.390122413635254,-0.1576574742794037,1.0,0.6499999761581421,0.0,391.7755126953125,410.0,40334.0234375,-0.0,13026.5673828125,1.0,283.1499938964844,289.4487609863281,291.8306884765625,294.40069580078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172288775444032,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5676.9072265625,0.0,149.58847045898438,1895.4371337890625,0.0,3563.56298828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
