time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228780,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8721923828125,0.9990000128746032,1.0,0.8120065331459045,297.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8721923828125,0.9990000128746032,0.9328750371932985,0.8550820350646973,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8721618652344,0.9141222238540648,0.6876628398895264,0.4824152886867523,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8721618652344,0.8640899658203125,0.5821337103843689,0.554844319820404,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8721008300781,0.768359363079071,0.4035108089447021,1.8399375677108765,290.8721923828125,284.95001220703125,300.8399963378906,288.85919189453125,298.1717224121094,297.3982238769531,290.87237548828125,1.0,1.0,0.2549417912960052,0.2549417912960052,1.0,1.0,-5.463624954223633,1.0674355030059814,4.396189212799072,-0.1620614826679229,1.0,0.6499999761581421,0.0,390.8771667480469,410.0,40373.4609375,-0.0,13031.1845703125,1.0,283.1499938964844,289.4549255371094,291.8568420410156,294.4294738769531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167520403862,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5686.66748046875,0.0,149.58847045898438,1895.4371337890625,0.0,3559.154296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12228840,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8721923828125,0.9990000128746032,1.0,0.8120065331459045,297.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8721923828125,0.9990000128746032,0.9328750371932985,0.8550820350646973,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8721618652344,0.9141222238540648,0.6876628398895264,0.4824152886867523,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8721618652344,0.8640899658203125,0.5821337103843689,0.554844319820404,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8721008300781,0.768359363079071,0.4035108089447021,1.8399375677108765,290.8721923828125,284.95001220703125,300.8399963378906,288.85919189453125,298.1717224121094,297.3982238769531,290.87237548828125,1.0,1.0,0.2549417912960052,0.2549417912960052,1.0,1.0,-5.463624954223633,1.0674355030059814,4.396189212799072,-0.1620614826679229,1.0,0.6499999761581421,0.0,390.8771667480469,410.0,40373.4609375,-0.0,13031.1845703125,1.0,283.1499938964844,289.4549255371094,291.8568420410156,294.4294738769531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167520403862,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5686.66748046875,0.0,149.58847045898438,1895.4371337890625,0.0,3559.154296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12228900,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.87603759765625,0.9990000128746032,1.0,0.8109089136123657,297.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.87603759765625,0.9990000128746032,0.9359217286109924,0.8539261221885681,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.87603759765625,0.9153628945350648,0.6892475485801697,0.4834862649440765,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8760070800781,0.864962100982666,0.5831549763679504,0.5557782053947449,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8759765625,0.7688718438148499,0.4037976562976837,1.841109037399292,290.87603759765625,284.95001220703125,300.8583374023437,288.8724975585937,298.1777038574219,297.40057373046875,290.876220703125,1.0,1.0,0.2544383108615875,0.2544383108615875,1.0,1.0,-5.464738368988037,1.0655100345611572,4.399228572845459,-0.1642619967460632,1.0,0.6499999761581421,0.0,390.4246520996094,410.0,40393.30859375,-0.0,13033.5078125,1.0,283.1499938964844,289.4580078125,291.8701171875,294.4440612792969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916507601737976,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5691.60546875,0.0,149.58847045898438,1895.4371337890625,0.0,3556.89404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12228960,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8799133300781,0.9990000128746032,1.0,0.8098047971725464,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8799133300781,0.9990000128746032,0.9389933347702026,0.8527634739875793,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798828125,0.9166202545166016,0.6908460259437561,0.4845666289329529,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798828125,0.865838348865509,0.5841758251190186,0.5567115545272827,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798217773437,0.7693887948989868,0.4040865004062652,1.8422889709472656,290.8799133300781,284.95001220703125,300.8766784667969,288.8858947753906,298.18365478515625,297.4029235839844,290.8800964355469,1.0,1.0,0.2539593577384949,0.2539593577384949,1.0,1.0,-5.465857028961182,1.063685178756714,4.402172088623047,-0.1663625240325927,1.0,0.6499999761581421,0.0,389.9701843261719,410.0,40413.22265625,-0.0,13035.841796875,1.0,283.1499938964844,289.46112060546875,291.8834533691406,294.458740234375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162598848342896,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5696.5751953125,0.0,149.58847045898438,1895.4371337890625,0.0,3554.602783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12229020,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8876953125,0.9990000128746032,1.0,0.8075734376907349,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8876953125,0.9990000128746032,0.945220410823822,0.8504137396812439,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8876953125,0.9191886186599731,0.6940935850143433,0.4867615699768066,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8876647949219,0.8676043152809143,0.586216390132904,0.5585766434669495,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8876037597656,0.7704378962516785,0.4046711921691894,1.844678521156311,290.8876953125,284.95001220703125,300.913330078125,288.9129638671875,298.1956787109375,297.40771484375,290.88787841796875,1.0,1.0,0.2530014514923095,0.2530014514923095,1.0,1.0,-5.468111515045166,1.0600532293319702,4.408058166503906,-0.1705472618341446,1.0,0.6499999761581421,0.0,389.05377197265625,410.0,40453.26171875,-0.0,13040.5419921875,1.0,283.1499938964844,289.46734619140625,291.9104919433594,294.48846435546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157602190971376,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5706.61572265625,0.0,149.58847045898438,1895.4371337890625,0.0,3549.980712890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12229080,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8876953125,0.9990000128746032,1.0,0.8075734376907349,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8876953125,0.9990000128746032,0.945220410823822,0.8504137396812439,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8876953125,0.9191886186599731,0.6940935850143433,0.4867615699768066,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8876647949219,0.8676043152809143,0.586216390132904,0.5585766434669495,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8876037597656,0.7704378962516785,0.4046711921691894,1.844678521156311,290.8876953125,284.95001220703125,300.913330078125,288.9129638671875,298.1956787109375,297.40771484375,290.88787841796875,1.0,1.0,0.2530014514923095,0.2530014514923095,1.0,1.0,-5.468111515045166,1.0600532293319702,4.408058166503906,-0.1705472618341446,1.0,0.6499999761581421,0.0,389.05377197265625,410.0,40453.26171875,-0.0,13040.5419921875,1.0,283.1499938964844,289.46734619140625,291.9104919433594,294.48846435546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157602190971376,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5706.61572265625,0.0,149.58847045898438,1895.4371337890625,0.0,3549.980712890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12229140,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8955383300781,0.9990000128746032,1.0,0.8053132891654968,297.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8955383300781,0.9990000128746032,0.951544463634491,0.8480336666107178,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8955078125,0.9218207001686096,0.6974035501480103,0.4889988303184509,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8955078125,0.8693879246711731,0.5882558226585388,0.5604400634765625,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954467773437,0.7715061902999878,0.4052642583847046,1.847103357315064,290.8955383300781,284.95001220703125,300.95001220703125,288.9403991699219,298.20770263671875,297.41259765625,290.8957214355469,1.0,1.0,0.2520435452461242,0.2520435452461242,1.0,1.0,-5.470386981964111,1.056427001953125,4.413959980010986,-0.17472805082798,1.0,0.6499999761581421,0.0,388.1283874511719,410.0,40493.515625,-0.0,13045.283203125,1.0,283.1499938964844,289.4736328125,291.9378662109375,294.5185546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91525399684906,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5716.7666015625,0.0,149.58847045898438,1895.4371337890625,0.0,3545.296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12229200,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8955383300781,0.9990000128746032,1.0,0.8053132891654968,297.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8955383300781,0.9990000128746032,0.951544463634491,0.8480336666107178,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8955078125,0.9218207001686096,0.6974035501480103,0.4889988303184509,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8955078125,0.8693879246711731,0.5882558226585388,0.5604400634765625,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954467773437,0.7715061902999878,0.4052642583847046,1.847103357315064,290.8955383300781,284.95001220703125,300.95001220703125,288.9403991699219,298.20770263671875,297.41259765625,290.8957214355469,1.0,1.0,0.2520435452461242,0.2520435452461242,1.0,1.0,-5.470386981964111,1.056427001953125,4.413959980010986,-0.17472805082798,1.0,0.6499999761581421,0.0,388.1283874511719,410.0,40493.515625,-0.0,13045.283203125,1.0,283.1499938964844,289.4736328125,291.9378662109375,294.5185546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91525399684906,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5716.7666015625,0.0,149.58847045898438,1895.4371337890625,0.0,3545.296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12229260,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.92242431640625,0.9990000128746032,1.0,0.7959123253822327,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.92242431640625,0.9990000128746032,0.9625667333602904,0.8381339907646179,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.92236328125,0.9293112754821776,0.705000102519989,0.4934419393539428,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9223022460937,0.8754076361656189,0.5947027206420898,0.5653582215309143,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.922119140625,0.777092456817627,0.4105385839939117,1.864881992340088,290.9223937988281,284.95001220703125,300.982177734375,288.96795654296875,298.2518310546875,297.4598388671875,290.9230651855469,1.0,1.0,0.251128226518631,0.251128226518631,1.0,1.0,-5.479831218719482,1.054579734802246,4.425251483917236,-0.1789261847734451,1.0,0.6499999761581421,0.0,384.3088989257813,410.0,40643.01171875,-0.0,13064.955078125,1.0,283.1499938964844,289.49432373046875,291.9664001464844,294.5531616210937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914903163909912,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5733.455078125,0.0,149.58847045898438,1895.4371337890625,0.0,3542.04931640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12229320,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.92266845703125,0.9990000128746032,1.0,0.7958135008811951,297.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.92266845703125,0.9990000128746032,0.9626672267913818,0.8380299806594849,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.922607421875,0.9293882846832277,0.7050619721412659,0.493485689163208,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.92254638671875,0.8754703402519226,0.5947539210319519,0.5654076933860779,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9223937988281,0.7771522402763367,0.4105802178382873,1.8650728464126587,290.92266845703125,284.95001220703125,300.9824523925781,288.9682312011719,298.2521667480469,297.4601745605469,290.9233093261719,1.0,1.0,0.2511195242404938,0.2511195242404938,1.0,1.0,-5.479929447174072,1.0545638799667358,4.425365447998047,-0.1789636015892028,1.0,0.6499999761581421,0.0,384.2691955566406,410.0,40644.25390625,-0.0,13065.1591796875,1.0,283.1499938964844,289.4945373535156,291.9667053222656,294.55352783203125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149031043052672,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5733.6220703125,0.0,149.58847045898438,1895.4371337890625,0.0,3542.048828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12229380,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9460144042969,0.9990000128746032,1.0,0.786427915096283,297.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9460144042969,0.9990000128746032,0.9729706048965454,0.8281464576721191,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.94598388671875,0.9367932677268982,0.7111454010009766,0.4977432489395141,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9459533691406,0.8814851641654968,0.5996720790863037,0.5701168179512024,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9458312988281,0.782852828502655,0.4145168364048004,1.8830293416976929,290.9460144042969,284.95001220703125,301.0066223144531,288.9962463378906,298.2826538085937,297.4925842285156,290.9465026855469,1.0,1.0,0.2502042055130005,0.2502042055130005,1.0,1.0,-5.489172458648682,1.0526639223098757,4.436508655548096,-0.1829042136669159,1.0,0.6499999761581421,0.0,380.5211791992188,410.0,40759.12890625,-0.0,13084.318359375,1.0,283.1499938964844,289.5134582519531,291.9966735839844,294.59161376953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150232076644896,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5749.98876953125,0.0,149.58847045898438,1895.4371337890625,0.0,3543.16064453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12229440,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9462280273437,0.9990000128746032,1.0,0.7863476872444153,297.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9462280273437,0.9990000128746032,0.9730663299560548,0.8280619978904724,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9461669921875,0.9368574619293212,0.7111997604370117,0.4977809190750122,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9461364746094,0.881537139415741,0.5997148752212524,0.5701572895050049,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9460144042969,0.7829016447067261,0.4145503342151642,1.8831807374954224,290.9461975097656,284.95001220703125,301.0068054199219,288.9964904785156,298.28289794921875,297.4928283691406,290.9466857910156,1.0,1.0,0.2501954734325409,0.2501954734325409,1.0,1.0,-5.489250659942627,1.052643656730652,4.436607360839844,-0.1829418689012527,1.0,0.6499999761581421,0.0,380.48931884765625,410.0,40760.0703125,-0.0,13084.48046875,1.0,283.1499938964844,289.5136108398437,291.9969482421875,294.5919494628906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150251150131226,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5750.1328125,0.0,149.58847045898438,1895.4371337890625,0.0,3543.178466796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12229500,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9555358886719,0.9990000128746032,1.0,0.782353401184082,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9555358886719,0.9990000128746032,0.9780699014663696,0.8238558173179626,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9555053710937,0.9400810599327089,0.7139909863471985,0.4997014999389648,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9554443359375,0.8841409683227539,0.6018704175949097,0.572185754776001,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9553527832031,0.785330057144165,0.4162117540836334,1.8906558752059937,290.9555053710937,284.95001220703125,301.0160827636719,289.0107727050781,298.2948303222656,297.5055236816406,290.9559326171875,1.0,1.0,0.2497334629297256,0.2497334629297256,1.0,1.0,-5.493143081665039,1.0515106916427612,4.441632270812988,-0.1849403530359268,1.0,0.6499999761581421,0.0,378.9070434570313,410.0,40805.8984375,-0.0,13092.533203125,1.0,283.1499938964844,289.5211181640625,292.0116271972656,294.61016845703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151360392570496,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5757.39208984375,0.0,149.58847045898438,1895.4371337890625,0.0,3544.204833984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12229560,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96356201171875,0.9990000128746032,1.0,0.7787054181098938,297.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.96356201171875,0.9990000128746032,0.9829718470573424,0.8200142979621887,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9635314941406,0.9430685639381408,0.7166720032691956,0.501533567905426,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9634704589844,0.8865466713905334,0.6038821339607239,0.5740616917610168,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96337890625,0.7875432372093201,0.4177170693874359,1.897363543510437,290.9635314941406,284.95001220703125,301.0235290527344,289.025146484375,298.30487060546875,297.5163269042969,290.9638977050781,1.0,1.0,0.2492317259311676,0.2492317259311676,1.0,1.0,-5.496676445007324,1.0501363277435305,4.446539878845215,-0.1871032565832138,1.0,0.6499999761581421,0.0,377.4684448242188,410.0,40845.44140625,-0.0,13099.8349609375,1.0,283.1499938964844,289.527587890625,292.0259704589844,294.6275634765625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915217936038971,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5764.09765625,0.0,149.58847045898438,1895.4371337890625,0.0,3544.962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12229620,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9768371582031,0.9990000128746032,1.0,0.7720735669136047,297.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9768371582031,0.9990000128746032,0.9925865530967712,0.8130306601524353,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9768371582031,0.9485805034637452,0.7218451499938965,0.5050486922264099,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.976806640625,0.8909869194030762,0.6076356172561646,0.5775314569473267,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767150878906,0.7915538549423218,0.4204194247722626,1.909270405769348,290.9768371582031,284.95001220703125,301.0331115722656,289.05401611328125,298.3208312988281,297.5341491699219,290.9771423339844,1.0,1.0,0.2482282519340515,0.2482282519340515,1.0,1.0,-5.50304651260376,1.0472087860107422,4.455837726593018,-0.1914561986923217,1.0,0.6499999761581421,0.0,374.86962890625,410.0,40910.94921875,-0.0,13112.98046875,1.0,283.1499938964844,289.53826904296875,292.0541381835937,294.6607360839844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915234923362732,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5776.39892578125,0.0,149.58847045898438,1895.4371337890625,0.0,3545.120361328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12229680,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9768371582031,0.9990000128746032,1.0,0.7720735669136047,297.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9768371582031,0.9990000128746032,0.9925865530967712,0.8130306601524353,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9768371582031,0.9485805034637452,0.7218451499938965,0.5050486922264099,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.976806640625,0.8909869194030762,0.6076356172561646,0.5775314569473267,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767150878906,0.7915538549423218,0.4204194247722626,1.909270405769348,290.9768371582031,284.95001220703125,301.0331115722656,289.05401611328125,298.3208312988281,297.5341491699219,290.9771423339844,1.0,1.0,0.2482282519340515,0.2482282519340515,1.0,1.0,-5.50304651260376,1.0472087860107422,4.455837726593018,-0.1914561986923217,1.0,0.6499999761581421,0.0,374.86962890625,410.0,40910.94921875,-0.0,13112.98046875,1.0,283.1499938964844,289.53826904296875,292.0541381835937,294.6607360839844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915234923362732,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5776.39892578125,0.0,149.58847045898438,1895.4371337890625,0.0,3545.120361328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12229740,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9873962402344,0.9990000128746032,1.0,0.7660281658172607,297.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9873962402344,0.9990000128746032,1.0,0.8066645860671997,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9873962402344,0.9536616802215576,0.7268726825714111,0.5084502696990967,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.98736572265625,0.8951051235198975,0.6111521124839783,0.5807574987411499,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9873046875,0.7951945662498474,0.4228420555591583,1.919815182685852,290.9873962402344,284.95001220703125,301.0360412597656,289.0830078125,298.33258056640625,297.5484313964844,290.9876403808594,1.0,1.0,0.2472247779369354,0.2472247779369354,1.0,1.0,-5.508794784545898,1.0441405773162842,4.464653968811035,-0.1958105564117431,1.0,0.6499999761581421,0.0,372.51947021484375,410.0,40962.86328125,-0.0,13124.8203125,1.0,283.1499938964844,289.54669189453125,292.0821838378906,294.69268798828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91505229473114,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5787.68896484375,0.0,149.58847045898438,1895.4371337890625,0.0,3543.4296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12229800,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9873962402344,0.9990000128746032,1.0,0.7660281658172607,297.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9873962402344,0.9990000128746032,1.0,0.8066645860671997,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9873962402344,0.9536616802215576,0.7268726825714111,0.5084502696990967,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.98736572265625,0.8951051235198975,0.6111521124839783,0.5807574987411499,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9873046875,0.7951945662498474,0.4228420555591583,1.919815182685852,290.9873962402344,284.95001220703125,301.0360412597656,289.0830078125,298.33258056640625,297.5484313964844,290.9876403808594,1.0,1.0,0.2472247779369354,0.2472247779369354,1.0,1.0,-5.508794784545898,1.0441405773162842,4.464653968811035,-0.1958105564117431,1.0,0.6499999761581421,0.0,372.51947021484375,410.0,40962.86328125,-0.0,13124.8203125,1.0,283.1499938964844,289.54669189453125,292.0821838378906,294.69268798828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91505229473114,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5787.68896484375,0.0,149.58847045898438,1895.4371337890625,0.0,3543.4296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12229860,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.9990000128746032,1.0,0.7603278160095215,297.7789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.9990000128746032,1.0,0.8006618022918701,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.9584552645683287,0.7318310141563416,0.5117982029914856,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.8990390300750732,0.6145251989364624,0.5838391780853271,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.7986186146736145,0.4250942766666412,1.9295369386672967,290.9960327148437,284.95001220703125,301.03277587890625,289.11199951171875,298.3412170410156,297.5605163574219,290.9962158203125,1.0,1.0,0.2463279962539672,0.2463279962539672,1.0,1.0,-5.514164447784424,1.0414327383041382,4.472732067108154,-0.1997163891792297,1.0,0.6499999761581421,0.0,370.3204650878906,410.0,41005.0390625,-0.0,13135.86328125,1.0,283.1499938964844,289.55352783203125,292.1103515625,294.7240295410156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147176742553712,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5798.3115234375,0.0,149.58847045898438,1895.4371337890625,0.0,3540.332763671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12229920,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.9990000128746032,1.0,0.7603278160095215,297.7789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.9990000128746032,1.0,0.8006618022918701,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.9584552645683287,0.7318310141563416,0.5117982029914856,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.8990390300750732,0.6145251989364624,0.5838391780853271,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.7986186146736145,0.4250942766666412,1.9295369386672967,290.9960327148437,284.95001220703125,301.03277587890625,289.11199951171875,298.3412170410156,297.5605163574219,290.9962158203125,1.0,1.0,0.2463279962539672,0.2463279962539672,1.0,1.0,-5.514164447784424,1.0414327383041382,4.472732067108154,-0.1997163891792297,1.0,0.6499999761581421,0.0,370.3204650878906,410.0,41005.0390625,-0.0,13135.86328125,1.0,283.1499938964844,289.55352783203125,292.1103515625,294.7240295410156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147176742553712,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5798.3115234375,0.0,149.58847045898438,1895.4371337890625,0.0,3540.332763671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12229980,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030212402344,0.9990000128746032,1.0,0.7548778653144836,297.7932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030212402344,0.9990000128746032,1.0,0.7949227094650269,297.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030212402344,0.9630153775215148,0.7367549538612366,0.5151189565658569,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030212402344,0.9028380513191224,0.6177870035171509,0.5868112444877625,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.8018844127655029,0.4272186160087585,1.9386471509933472,291.0030212402344,284.95001220703125,301.0238037109375,289.140869140625,298.3472900390625,297.5708923339844,291.0032043457031,1.0,1.0,0.2454312294721603,0.2454312294721603,1.0,1.0,-5.519251823425293,1.03867506980896,4.480576515197754,-0.2036030143499374,1.0,0.6499999761581421,0.0,368.2335510253906,410.0,41039.21484375,-0.0,13146.3076171875,1.0,283.1499938964844,289.5590209960937,292.1386108398437,294.75494384765625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91426283121109,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5808.38623046875,0.0,149.58847045898438,1895.4371337890625,0.0,3536.12109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12230040,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030212402344,0.9990000128746032,1.0,0.7548778653144836,297.7932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030212402344,0.9990000128746032,1.0,0.7949227094650269,297.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030212402344,0.9630153775215148,0.7367549538612366,0.5151189565658569,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030212402344,0.9028380513191224,0.6177870035171509,0.5868112444877625,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.8018844127655029,0.4272186160087585,1.9386471509933472,291.0030212402344,284.95001220703125,301.0238037109375,289.140869140625,298.3472900390625,297.5708923339844,291.0032043457031,1.0,1.0,0.2454312294721603,0.2454312294721603,1.0,1.0,-5.519251823425293,1.03867506980896,4.480576515197754,-0.2036030143499374,1.0,0.6499999761581421,0.0,368.2335510253906,410.0,41039.21484375,-0.0,13146.3076171875,1.0,283.1499938964844,289.5590209960937,292.1386108398437,294.75494384765625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91426283121109,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5808.38623046875,0.0,149.58847045898438,1895.4371337890625,0.0,3536.12109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12230100,297.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.9990000128746032,1.0,0.7522215843200684,297.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.9990000128746032,1.0,0.7921255230903625,297.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.9652221202850342,0.7392133474349976,0.5167762041091919,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0060119628906,0.9047249555587769,0.6193839311599731,0.5882644653320312,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0059814453125,0.8034740090370178,0.428244411945343,1.943030834197998,291.00604248046875,284.95001220703125,301.017333984375,289.1551818847656,298.3494873046875,297.5756225585937,291.0061950683594,1.0,1.0,0.2449828386306762,0.2449828386306762,1.0,1.0,-5.521714210510254,1.0372778177261353,4.484436511993408,-0.2055442035198211,1.0,0.6499999761581421,0.0,367.221923828125,410.0,41053.7734375,-0.0,13151.359375,1.0,283.1499938964844,289.5613708496094,292.1527404785156,294.7702331542969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140018224716188,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5813.23681640625,0.0,149.58847045898438,1895.4371337890625,0.0,3533.70458984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12230160,297.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087890625,0.9990000128746032,1.0,0.7495948076248169,297.80615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087890625,0.9990000128746032,1.0,0.7893593907356262,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087890625,0.9673879146575928,0.7416726350784302,0.5184338688850403,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087585449219,0.9066386222839355,0.6209642291069031,0.5897018909454346,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087280273437,0.805045485496521,0.4292536675930023,1.9473373889923096,291.0087890625,284.95001220703125,301.0096130371094,289.16943359375,298.3512268066406,297.5801086425781,291.0089111328125,1.0,1.0,0.2445512115955352,0.2445512115955352,1.0,1.0,-5.524139404296875,1.0359394550323486,4.488199710845947,-0.2074165344238281,1.0,0.6499999761581421,0.0,366.2251586914063,410.0,41067.01953125,-0.0,13156.328125,1.0,283.1499938964844,289.5635070800781,292.1668395996094,294.785400390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137279987335204,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5817.98681640625,0.0,149.58847045898438,1895.4371337890625,0.0,3531.168212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12230220,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.9990000128746032,1.0,0.7444129586219788,297.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.9990000128746032,1.0,0.7839027047157288,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.9716038107872008,0.7465986013412476,0.5217540264129639,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.910533368587494,0.6240801215171814,0.5925347208976746,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.8081172704696655,0.4312307834625244,1.955760717391968,291.0135803222656,284.95001220703125,300.9906921386719,289.1976318359375,298.3535461425781,297.58856201171875,291.0137023925781,1.0,1.0,0.2436879426240921,0.2436879426240921,1.0,1.0,-5.5288920402526855,1.0332493782043457,4.49564266204834,-0.2111481428146362,1.0,0.6499999761581421,0.0,364.269287109375,410.0,41089.87890625,-0.0,13166.056640625,1.0,283.1499938964844,289.56719970703125,292.1947937011719,294.8153686523437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131535291671752,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5827.1748046875,0.0,149.58847045898438,1895.4371337890625,0.0,3525.84619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12230280,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.9990000128746032,1.0,0.7444129586219788,297.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.9990000128746032,1.0,0.7839027047157288,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.9716038107872008,0.7465986013412476,0.5217540264129639,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.910533368587494,0.6240801215171814,0.5925347208976746,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.8081172704696655,0.4312307834625244,1.955760717391968,291.0135803222656,284.95001220703125,300.9906921386719,289.1976318359375,298.3535461425781,297.58856201171875,291.0137023925781,1.0,1.0,0.2436879426240921,0.2436879426240921,1.0,1.0,-5.5288920402526855,1.0332493782043457,4.49564266204834,-0.2111481428146362,1.0,0.6499999761581421,0.0,364.269287109375,410.0,41089.87890625,-0.0,13166.056640625,1.0,283.1499938964844,289.56719970703125,292.1947937011719,294.8153686523437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131535291671752,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5827.1748046875,0.0,149.58847045898438,1895.4371337890625,0.0,3525.84619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12230340,297.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.9990000128746032,1.0,0.7393100261688232,297.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.9990000128746032,1.0,0.7785290479660034,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.9756714701652528,0.7515398263931274,0.5250847339630127,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.9144946932792664,0.6271403431892395,0.5953158736228943,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.8110759854316711,0.4331604540348053,1.9639698266983032,291.0175476074219,284.95001220703125,300.9674987792969,289.22528076171875,298.3544006347656,297.596435546875,291.01763916015625,1.0,1.0,0.2428246736526489,0.2428246736526489,1.0,1.0,-5.533532619476318,1.0305331945419312,4.502999782562256,-0.2148760557174682,1.0,0.6499999761581421,0.0,362.3565979003906,410.0,41108.484375,-0.0,13175.541015625,1.0,283.1499938964844,289.5702209472656,292.2222900390625,294.8446350097656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912554919719696,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5835.94140625,0.0,149.58847045898438,1895.4371337890625,0.0,3520.298828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12230400,297.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.9990000128746032,1.0,0.7393100261688232,297.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.9990000128746032,1.0,0.7785290479660034,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.9756714701652528,0.7515398263931274,0.5250847339630127,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.9144946932792664,0.6271403431892395,0.5953158736228943,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.8110759854316711,0.4331604540348053,1.9639698266983032,291.0175476074219,284.95001220703125,300.9674987792969,289.22528076171875,298.3544006347656,297.596435546875,291.01763916015625,1.0,1.0,0.2428246736526489,0.2428246736526489,1.0,1.0,-5.533532619476318,1.0305331945419312,4.502999782562256,-0.2148760557174682,1.0,0.6499999761581421,0.0,362.3565979003906,410.0,41108.484375,-0.0,13175.541015625,1.0,283.1499938964844,289.5702209472656,292.2222900390625,294.8446350097656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912554919719696,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5835.94140625,0.0,149.58847045898438,1895.4371337890625,0.0,3520.298828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12230460,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207824707031,0.9990000128746032,1.0,0.7342714667320251,297.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207824707031,0.9990000128746032,1.0,0.7732232213020325,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207824707031,0.9795953035354614,0.7565006613731384,0.5284292101860046,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.020751953125,0.9184979796409608,0.6301486492156982,0.5980492234230042,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.020751953125,0.8139482736587524,0.4350498616695404,1.972000002861023,291.0207824707031,284.95001220703125,300.9405517578125,289.2522888183594,298.35406494140625,297.6037902832031,291.0208435058594,1.0,1.0,0.2420006394386291,0.2420006394386291,1.0,1.0,-5.538077354431152,1.0279583930969238,4.5101189613342285,-0.2184383422136306,1.0,0.6499999761581421,0.0,360.4811096191406,410.0,41123.44140625,-0.0,13184.8115234375,1.0,283.1499938964844,289.5726318359375,292.2492370605469,294.8731384277344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119445085525512,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5844.2880859375,0.0,149.58847045898438,1895.4371337890625,0.0,3514.640869140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12230520,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207824707031,0.9990000128746032,1.0,0.7342714667320251,297.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207824707031,0.9990000128746032,1.0,0.7732232213020325,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207824707031,0.9795953035354614,0.7565006613731384,0.5284292101860046,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.020751953125,0.9184979796409608,0.6301486492156982,0.5980492234230042,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.020751953125,0.8139482736587524,0.4350498616695404,1.972000002861023,291.0207824707031,284.95001220703125,300.9405517578125,289.2522888183594,298.35406494140625,297.6037902832031,291.0208435058594,1.0,1.0,0.2420006394386291,0.2420006394386291,1.0,1.0,-5.538077354431152,1.0279583930969238,4.5101189613342285,-0.2184383422136306,1.0,0.6499999761581421,0.0,360.4811096191406,410.0,41123.44140625,-0.0,13184.8115234375,1.0,283.1499938964844,289.5726318359375,292.2492370605469,294.8731384277344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119445085525512,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5844.2880859375,0.0,149.58847045898438,1895.4371337890625,0.0,3514.640869140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12230580,297.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.9990000128746032,1.0,0.7292893528938293,297.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.9990000128746032,1.0,0.7679768204689026,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.9833772778511048,0.7614836692810059,0.5317893624305725,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.9225204586982728,0.6331071257591248,0.6007369160652161,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.8167542815208435,0.4369032680988312,1.9798725843429563,291.0233764648437,284.95001220703125,300.9102783203125,289.27850341796875,298.3526611328125,297.6107482910156,291.0234680175781,1.0,1.0,0.2411766052246093,0.2411766052246093,1.0,1.0,-5.542534351348877,1.025368571281433,4.517165660858154,-0.2219952195882797,1.0,0.6499999761581421,0.0,358.6391296386719,410.0,41135.18359375,-0.0,13193.892578125,1.0,283.1499938964844,289.57452392578125,292.27545166015625,294.90069580078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113323092460632,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5852.2119140625,0.0,149.58847045898438,1895.4371337890625,0.0,3508.9638671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
