time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230640,297.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.9990000128746032,1.0,0.7292893528938293,297.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.9990000128746032,1.0,0.7679768204689026,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.9833772778511048,0.7614836692810059,0.5317893624305725,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.9225204586982728,0.6331071257591248,0.6007369160652161,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.8167542815208435,0.4369032680988312,1.9798725843429563,291.0233764648437,284.95001220703125,300.9102783203125,289.27850341796875,298.3526611328125,297.6107482910156,291.0234680175781,1.0,1.0,0.2411766052246093,0.2411766052246093,1.0,1.0,-5.542534351348877,1.025368571281433,4.517165660858154,-0.2219952195882797,1.0,0.6499999761581421,0.0,358.6391296386719,410.0,41135.18359375,-0.0,13193.892578125,1.0,283.1499938964844,289.57452392578125,292.27545166015625,294.90069580078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113323092460632,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5852.2119140625,0.0,149.58847045898438,1895.4371337890625,0.0,3508.9638671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12230700,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.9990000128746032,1.0,0.72681725025177,297.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.9990000128746032,1.0,0.7653735876083374,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.9852154850959778,0.7639839053153992,0.5334756374359131,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.9245327711105348,0.6345682740211487,0.6020642518997192,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.8181377053260803,0.4378174543380737,1.9837547540664675,291.02447509765625,284.95001220703125,300.8940734863281,289.2912902832031,298.3515930175781,297.6141052246094,291.0245361328125,1.0,1.0,0.2407646030187606,0.2407646030187606,1.0,1.0,-5.544732570648193,1.0240665674209597,4.520665645599365,-0.2237743884325027,1.0,0.6499999761581421,0.0,357.72967529296875,410.0,41140.00390625,-0.0,13198.365234375,1.0,283.1499938964844,289.5753173828125,292.2882385253906,294.91412353515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110284447669984,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5856.015625,0.0,149.58847045898438,1895.4371337890625,0.0,3506.145751953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12230760,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.9990000128746032,1.0,0.7243573665618896,297.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.9990000128746032,1.0,0.7627831697463989,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.9870185256004332,0.76649010181427,0.5351661443710327,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.9265427589416504,0.6360177993774414,0.6033809185028076,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.8195102214813232,0.4387238323688507,1.987602949142456,291.02545166015625,284.95001220703125,300.8772277832031,289.3038330078125,298.350341796875,297.61737060546875,291.0255126953125,1.0,1.0,0.2403767704963684,0.2403767704963684,1.0,1.0,-5.546911239624023,1.022857904434204,4.524053573608398,-0.2254567146301269,1.0,0.6499999761581421,0.0,356.8277587890625,410.0,41144.1875,-0.0,13202.796875,1.0,283.1499938964844,289.5760192871094,292.3008117675781,294.92730712890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107276797294616,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5859.71337890625,0.0,149.58847045898438,1895.4371337890625,0.0,3503.355712890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12230820,297.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270690917969,0.9990000128746032,1.0,0.7194737195968628,297.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270690917969,0.9990000128746032,1.0,0.7576404213905334,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270690917969,0.9905194640159608,0.7715216875076294,0.538560688495636,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270690917969,0.9305459260940552,0.6388803720474243,0.6059810519218445,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270690917969,0.8222272396087646,0.4405126869678497,1.9951965808868408,291.0270690917969,284.95001220703125,300.841796875,289.32818603515625,298.3472595214844,297.6236572265625,291.0271301269531,1.0,1.0,0.2396011352539062,0.2396011352539062,1.0,1.0,-5.551210880279541,1.0204401016235352,4.530770778656006,-0.2288085222244262,1.0,0.6499999761581421,0.0,355.0461120605469,410.0,41150.8203125,-0.0,13211.5322265625,1.0,283.1499938964844,289.5770874023437,292.3252258300781,294.9527587890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910136103630066,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5866.78271484375,0.0,149.58847045898438,1895.4371337890625,0.0,3497.866943359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12230880,297.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270690917969,0.9990000128746032,1.0,0.7194737195968628,297.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270690917969,0.9990000128746032,1.0,0.7576404213905334,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270690917969,0.9905194640159608,0.7715216875076294,0.538560688495636,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270690917969,0.9305459260940552,0.6388803720474243,0.6059810519218445,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270690917969,0.8222272396087646,0.4405126869678497,1.9951965808868408,291.0270690917969,284.95001220703125,300.841796875,289.32818603515625,298.3472595214844,297.6236572265625,291.0271301269531,1.0,1.0,0.2396011352539062,0.2396011352539062,1.0,1.0,-5.551210880279541,1.0204401016235352,4.530770778656006,-0.2288085222244262,1.0,0.6499999761581421,0.0,355.0461120605469,410.0,41150.8203125,-0.0,13211.5322265625,1.0,283.1499938964844,289.5770874023437,292.3252258300781,294.9527587890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910136103630066,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5866.78271484375,0.0,149.58847045898438,1895.4371337890625,0.0,3497.866943359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12230940,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.9990000128746032,1.0,0.7146344780921936,297.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.9990000128746032,1.0,0.7525445222854614,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.993881344795227,0.7765788435935974,0.5419732928276062,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.9345159530639648,0.6416964530944824,0.608538806438446,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.824915885925293,0.4422717094421386,2.002661943435669,291.0282897949219,284.95001220703125,300.8045349121094,289.3514404296875,298.3435363769531,297.6296691894531,291.0283203125,1.0,1.0,0.2388255000114441,0.2388255000114441,1.0,1.0,-5.555436611175537,1.0180052518844604,4.537431716918945,-0.2321584075689315,1.0,0.6499999761581421,0.0,353.2926330566406,410.0,41155.48046875,-0.0,13220.10546875,1.0,283.1499938964844,289.577880859375,292.3485717773437,294.9770812988281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095659852027892,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5873.42578125,0.0,149.58847045898438,1895.4371337890625,0.0,3492.57568359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12231000,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.9990000128746032,1.0,0.7146344780921936,297.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.9990000128746032,1.0,0.7525445222854614,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.993881344795227,0.7765788435935974,0.5419732928276062,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.9345159530639648,0.6416964530944824,0.608538806438446,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.824915885925293,0.4422717094421386,2.002661943435669,291.0282897949219,284.95001220703125,300.8045349121094,289.3514404296875,298.3435363769531,297.6296691894531,291.0283203125,1.0,1.0,0.2388255000114441,0.2388255000114441,1.0,1.0,-5.555436611175537,1.0180052518844604,4.537431716918945,-0.2321584075689315,1.0,0.6499999761581421,0.0,353.2926330566406,410.0,41155.48046875,-0.0,13220.10546875,1.0,283.1499938964844,289.577880859375,292.3485717773437,294.9770812988281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095659852027892,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5873.42578125,0.0,149.58847045898438,1895.4371337890625,0.0,3492.57568359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12231060,297.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.9990000128746032,1.0,0.7098378539085388,297.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.9990000128746032,1.0,0.7474934458732605,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.997105360031128,0.7816618084907532,0.5454040169715881,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.9384408593177797,0.6444681286811829,0.6110560894012451,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.8275845646858215,0.4440026879310608,2.010007381439209,291.0292053222656,284.95001220703125,300.7658996582031,289.3735046386719,298.3393249511719,297.6354675292969,291.0292358398437,1.0,1.0,0.2380740493535995,0.2380740493535995,1.0,1.0,-5.559591770172119,1.0156548023223877,4.543936729431152,-0.2354056686162948,1.0,0.6499999761581421,0.0,351.5663146972656,410.0,41158.546875,-0.0,13228.53125,1.0,283.1499938964844,289.5783996582031,292.37078857421875,295.00018310546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090259075164796,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5879.6494140625,0.0,149.58847045898438,1895.4371337890625,0.0,3487.5615234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12231120,297.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.9990000128746032,1.0,0.7098378539085388,297.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.9990000128746032,1.0,0.7474934458732605,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.997105360031128,0.7816618084907532,0.5454040169715881,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.9384408593177797,0.6444681286811829,0.6110560894012451,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.8275845646858215,0.4440026879310608,2.010007381439209,291.0292053222656,284.95001220703125,300.7658996582031,289.3735046386719,298.3393249511719,297.6354675292969,291.0292358398437,1.0,1.0,0.2380740493535995,0.2380740493535995,1.0,1.0,-5.559591770172119,1.0156548023223877,4.543936729431152,-0.2354056686162948,1.0,0.6499999761581421,0.0,351.5663146972656,410.0,41158.546875,-0.0,13228.53125,1.0,283.1499938964844,289.5783996582031,292.37078857421875,295.00018310546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090259075164796,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5879.6494140625,0.0,149.58847045898438,1895.4371337890625,0.0,3487.5615234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12231180,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.9990000128746032,1.0,0.7054890394210815,297.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.9990000128746032,1.0,0.7429139018058777,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.9990000128746032,0.7868393063545227,0.547784149646759,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.9421067833900452,0.6471937298774719,0.6135390400886536,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.8300944566726685,0.445704311132431,2.017263650894165,291.0296936035156,284.95001220703125,300.72637939453125,289.3943176269531,298.3348083496094,297.64111328125,291.0296936035156,1.0,1.0,0.2373225837945938,0.2373225837945938,1.0,1.0,-5.563313007354736,1.0132136344909668,4.5500993728637695,-0.2386252880096435,1.0,0.6499999761581421,0.0,350.0121154785156,410.0,41159.29296875,-0.0,13236.318359375,1.0,283.1499938964844,289.57861328125,292.3917541503906,295.0219421386719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908519685268402,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5885.39697265625,0.0,149.58847045898438,1895.4371337890625,0.0,3482.860595703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12231240,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.9990000128746032,1.0,0.7054890394210815,297.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.9990000128746032,1.0,0.7429139018058777,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.9990000128746032,0.7868393063545227,0.547784149646759,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.9421067833900452,0.6471937298774719,0.6135390400886536,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.8300944566726685,0.445704311132431,2.017263650894165,291.0296936035156,284.95001220703125,300.72637939453125,289.3943176269531,298.3348083496094,297.64111328125,291.0296936035156,1.0,1.0,0.2373225837945938,0.2373225837945938,1.0,1.0,-5.563313007354736,1.0132136344909668,4.5500993728637695,-0.2386252880096435,1.0,0.6499999761581421,0.0,350.0121154785156,410.0,41159.29296875,-0.0,13236.318359375,1.0,283.1499938964844,289.57861328125,292.3917541503906,295.0219421386719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908519685268402,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5885.39697265625,0.0,149.58847045898438,1895.4371337890625,0.0,3482.860595703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12231300,297.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.9990000128746032,1.0,0.7038528919219971,297.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.9990000128746032,1.0,0.7411909699440002,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.9990000128746032,0.7895780205726624,0.5473634004592896,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.9436542987823486,0.6485362648963928,0.6147715449333191,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8311561942100525,0.4465416669845581,2.0208780765533447,291.0296325683594,284.95001220703125,300.7064208984375,289.4042358398437,298.3325500488281,297.6440124511719,291.0296325683594,1.0,1.0,0.2369468510150909,0.2369468510150909,1.0,1.0,-5.564716815948486,1.011894941329956,4.552821636199951,-0.2402272820472717,1.0,0.6499999761581421,0.0,349.43145751953125,410.0,41158.09375,-0.0,13238.927734375,1.0,283.1499938964844,289.5784606933594,292.4017333984375,295.0322265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082770943641664,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5888.03076171875,0.0,149.58847045898438,1895.4371337890625,0.0,3480.607177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12231360,297.5797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.9990000128746032,1.0,0.7024621367454529,297.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.9990000128746032,1.0,0.7397264242172241,297.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.9990000128746032,0.7924571633338928,0.5463594198226929,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.945067286491394,0.6498650908470154,0.6159952878952026,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.8321276307106018,0.4473702907562256,2.02447247505188,291.0293884277344,284.95001220703125,300.6864318847656,289.4137878417969,298.330322265625,297.6469421386719,291.0293884277344,1.0,1.0,0.2365815490484237,0.2365815490484237,1.0,1.0,-5.565899848937988,1.0105714797973633,4.555328369140625,-0.2417910248041153,1.0,0.6499999761581421,0.0,348.9382629394531,410.0,41156.22265625,-0.0,13241.2685546875,1.0,283.1499938964844,289.5782165527344,292.4113464355469,295.0420837402344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080396294593812,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5890.51171875,0.0,149.58847045898438,1895.4371337890625,0.0,3478.401611328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12231420,297.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.9990000128746032,1.0,0.6997703313827515,297.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.9990000128746032,1.0,0.7368918657302856,297.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.9990000128746032,0.7985178232192993,0.5442658066749573,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.9478124380111694,0.6524866819381714,0.618409276008606,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.8340320587158203,0.4490062296390533,2.031567096710205,291.0288391113281,284.95001220703125,300.6465759277344,289.4318542480469,298.3259582519531,297.6528625488281,291.0288391113281,1.0,1.0,0.2358509451150894,0.2358509451150894,1.0,1.0,-5.568179607391357,1.007912278175354,4.560267448425293,-0.2449236661195755,1.0,0.6499999761581421,0.0,347.9852600097656,410.0,41152.33984375,-0.0,13245.8720703125,1.0,283.1499938964844,289.5776062011719,292.4295349121094,295.06072998046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075846076011658,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5895.14794921875,0.0,149.58847045898438,1895.4371337890625,0.0,3474.174560546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12231480,297.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.9990000128746032,1.0,0.6997703313827515,297.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.9990000128746032,1.0,0.7368918657302856,297.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.9990000128746032,0.7985178232192993,0.5442658066749573,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.9478124380111694,0.6524866819381714,0.618409276008606,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.8340320587158203,0.4490062296390533,2.031567096710205,291.0288391113281,284.95001220703125,300.6465759277344,289.4318542480469,298.3259582519531,297.6528625488281,291.0288391113281,1.0,1.0,0.2358509451150894,0.2358509451150894,1.0,1.0,-5.568179607391357,1.007912278175354,4.560267448425293,-0.2449236661195755,1.0,0.6499999761581421,0.0,347.9852600097656,410.0,41152.33984375,-0.0,13245.8720703125,1.0,283.1499938964844,289.5776062011719,292.4295349121094,295.06072998046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075846076011658,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5895.14794921875,0.0,149.58847045898438,1895.4371337890625,0.0,3474.174560546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12231540,297.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.9990000128746032,1.0,0.6971215605735779,297.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.9990000128746032,1.0,0.7341026067733765,297.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.9990000128746032,0.8048518300056458,0.5422056913375854,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.950487732887268,0.6550619602203369,0.620779812335968,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.8359149694442749,0.4506157338619232,2.038544178009033,291.0282897949219,284.95001220703125,300.60723876953125,289.4484558105469,298.3216552734375,297.6587829589844,291.0282897949219,1.0,1.0,0.2351203262805938,0.2351203262805938,1.0,1.0,-5.570412635803223,1.0052437782287598,4.565168857574463,-0.2480549812316894,1.0,0.6499999761581421,0.0,347.051025390625,410.0,41148.5546875,-0.0,13250.376953125,1.0,283.1499938964844,289.5770263671875,292.4462890625,295.077880859375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071648716926576,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5899.40234375,0.0,149.58847045898438,1895.4371337890625,0.0,3470.274169921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12231600,297.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.9990000128746032,1.0,0.6971215605735779,297.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.9990000128746032,1.0,0.7341026067733765,297.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.9990000128746032,0.8048518300056458,0.5422056913375854,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.950487732887268,0.6550619602203369,0.620779812335968,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.8359149694442749,0.4506157338619232,2.038544178009033,291.0282897949219,284.95001220703125,300.60723876953125,289.4484558105469,298.3216552734375,297.6587829589844,291.0282897949219,1.0,1.0,0.2351203262805938,0.2351203262805938,1.0,1.0,-5.570412635803223,1.0052437782287598,4.565168857574463,-0.2480549812316894,1.0,0.6499999761581421,0.0,347.051025390625,410.0,41148.5546875,-0.0,13250.376953125,1.0,283.1499938964844,289.5770263671875,292.4462890625,295.077880859375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071648716926576,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5899.40234375,0.0,149.58847045898438,1895.4371337890625,0.0,3470.274169921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12231660,297.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.9990000128746032,1.0,0.6945061087608337,297.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.9990000128746032,1.0,0.7313483953475952,297.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.9990000128746032,0.8113664388656616,0.5401714444160461,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.9530999660491944,0.6575966477394104,0.6231128573417664,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.8377845287322998,0.452206939458847,2.045433759689331,291.02752685546875,284.95001220703125,300.5689392089844,289.4635314941406,298.3169250488281,297.6637878417969,291.02752685546875,1.0,1.0,0.2344568818807602,0.2344568818807602,1.0,1.0,-5.572608470916748,1.00284743309021,4.569760799407959,-0.2509055733680725,1.0,0.6499999761581421,0.0,346.13214111328125,410.0,41143.46484375,-0.0,13254.8037109375,1.0,283.1499938964844,289.5762939453125,292.4616394042969,295.0935974121094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067989587783812,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5903.2099609375,0.0,149.58847045898438,1895.4371337890625,0.0,3466.87353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12231720,297.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.9990000128746032,1.0,0.6945061087608337,297.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.9990000128746032,1.0,0.7313483953475952,297.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.9990000128746032,0.8113664388656616,0.5401714444160461,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.9530999660491944,0.6575966477394104,0.6231128573417664,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.8377845287322998,0.452206939458847,2.045433759689331,291.02752685546875,284.95001220703125,300.5689392089844,289.4635314941406,298.3169250488281,297.6637878417969,291.02752685546875,1.0,1.0,0.2344568818807602,0.2344568818807602,1.0,1.0,-5.572608470916748,1.00284743309021,4.569760799407959,-0.2509055733680725,1.0,0.6499999761581421,0.0,346.13214111328125,410.0,41143.46484375,-0.0,13254.8037109375,1.0,283.1499938964844,289.5762939453125,292.4616394042969,295.0935974121094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067989587783812,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5903.2099609375,0.0,149.58847045898438,1895.4371337890625,0.0,3466.87353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12231780,297.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.9990000128746032,1.0,0.6919177770614624,297.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.9990000128746032,1.0,0.7286227345466614,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.9990000128746032,0.8180612325668335,0.5381582975387573,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.9556480646133424,0.6600855588912964,0.6254034042358398,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.8396470546722412,0.4537847638130188,2.0522620677948,291.0266418457031,284.95001220703125,300.5321655273437,289.47705078125,298.3121337890625,297.66827392578125,291.0266418457031,1.0,1.0,0.2337934374809265,0.2337934374809265,1.0,1.0,-5.574771881103516,1.0004538297653198,4.574317932128906,-0.2537460327148437,1.0,0.6499999761581421,0.0,345.2261962890625,410.0,41137.98828125,-0.0,13259.162109375,1.0,283.1499938964844,289.5754089355469,292.4753723144531,295.10760498046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064716100692748,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5906.517578125,0.0,149.58847045898438,1895.4371337890625,0.0,3463.83056640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12231840,297.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.9990000128746032,1.0,0.6919177770614624,297.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.9990000128746032,1.0,0.7286227345466614,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.9990000128746032,0.8180612325668335,0.5381582975387573,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.9556480646133424,0.6600855588912964,0.6254034042358398,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.8396470546722412,0.4537847638130188,2.0522620677948,291.0266418457031,284.95001220703125,300.5321655273437,289.47705078125,298.3121337890625,297.66827392578125,291.0266418457031,1.0,1.0,0.2337934374809265,0.2337934374809265,1.0,1.0,-5.574771881103516,1.0004538297653198,4.574317932128906,-0.2537460327148437,1.0,0.6499999761581421,0.0,345.2261962890625,410.0,41137.98828125,-0.0,13259.162109375,1.0,283.1499938964844,289.5754089355469,292.4753723144531,295.10760498046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064716100692748,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5906.517578125,0.0,149.58847045898438,1895.4371337890625,0.0,3463.83056640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12231900,297.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262756347656,0.9990000128746032,1.0,0.6906331181526184,297.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262756347656,0.9990000128746032,1.0,0.7272699475288391,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262756347656,0.9990000128746032,0.8214695453643799,0.5371590852737427,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262756347656,0.9568992853164672,0.6613152623176575,0.6265347003936768,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262756347656,0.8405761122703552,0.4545682072639465,2.055653810501098,291.0262756347656,284.95001220703125,300.5144958496094,289.48321533203125,298.30987548828125,297.6705322265625,291.0262451171875,1.0,1.0,0.2334617227315902,0.2334617227315902,1.0,1.0,-5.575841903686523,0.999254822731018,4.576587200164795,-0.2551659941673279,1.0,0.6499999761581421,0.0,344.7778015136719,410.0,41135.6484375,-0.0,13261.31640625,1.0,283.1499938964844,289.5750427246094,292.4816589355469,295.1140441894531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063282012939452,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5908.0439453125,0.0,149.58847045898438,1895.4371337890625,0.0,3462.4970703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12231960,297.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.9990000128746032,1.0,0.6893550753593445,297.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.9990000128746032,1.0,0.7259240746498108,297.6018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.9990000128746032,0.8249191045761108,0.5361650586128235,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.958135187625885,0.6625354290008545,0.6276570558547974,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259704589844,0.8415035009384155,0.455347865819931,2.0590293407440186,291.02593994140625,284.95001220703125,300.49737548828125,289.4889831542969,298.3077697753906,297.6727905273437,291.02593994140625,1.0,1.0,0.2331319153308868,0.2331319153308868,1.0,1.0,-5.576904296875,0.998062014579773,4.5788421630859375,-0.2565781474113464,1.0,0.6499999761581421,0.0,344.33251953125,410.0,41133.6484375,-0.0,13263.4541015625,1.0,283.1499938964844,289.57470703125,292.487548828125,295.1200866699219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061993360519408,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5909.4853515625,0.0,149.58847045898438,1895.4371337890625,0.0,3461.299072265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12232020,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.9990000128746032,1.0,0.6868178248405457,297.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.9990000128746032,1.0,0.7232522368431091,297.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.9990000128746032,0.8319392800331116,0.5341916084289551,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.960562229156494,0.6649489998817444,0.6298766732215881,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.8433540463447571,0.4568961560726166,2.0657331943511963,291.0255432128906,284.95001220703125,300.4650573730469,289.499267578125,298.30401611328125,297.6773376464844,291.0255432128906,1.0,1.0,0.2324723005294799,0.2324723005294799,1.0,1.0,-5.579006671905518,0.995672881603241,4.583333492279053,-0.259401261806488,1.0,0.6499999761581421,0.0,343.4508972167969,410.0,41130.76171875,-0.0,13267.681640625,1.0,283.1499938964844,289.57421875,292.4981689453125,295.1310729980469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059911370277404,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5912.12548828125,0.0,149.58847045898438,1895.4371337890625,0.0,3459.363037109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12232080,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.9990000128746032,1.0,0.6868178248405457,297.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.9990000128746032,1.0,0.7232522368431091,297.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.9990000128746032,0.8319392800331116,0.5341916084289551,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.960562229156494,0.6649489998817444,0.6298766732215881,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.8433540463447571,0.4568961560726166,2.0657331943511963,291.0255432128906,284.95001220703125,300.4650573730469,289.499267578125,298.30401611328125,297.6773376464844,291.0255432128906,1.0,1.0,0.2324723005294799,0.2324723005294799,1.0,1.0,-5.579006671905518,0.995672881603241,4.583333492279053,-0.259401261806488,1.0,0.6499999761581421,0.0,343.4508972167969,410.0,41130.76171875,-0.0,13267.681640625,1.0,283.1499938964844,289.57421875,292.4981689453125,295.1310729980469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059911370277404,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5912.12548828125,0.0,149.58847045898438,1895.4371337890625,0.0,3459.363037109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12232140,297.5945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.9990000128746032,1.0,0.6843042969703674,297.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.9990000128746032,1.0,0.7206053733825684,297.6269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.9990000128746032,0.8391203880310059,0.5322366952896118,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.9629310965538024,0.6673295497894287,0.6320651769638062,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.8451998829841614,0.4584307670593261,2.0723772048950195,291.02545166015625,284.95001220703125,300.4356994628906,289.5079040527344,298.30096435546875,297.68194580078125,291.02545166015625,1.0,1.0,0.2318126857280731,0.2318126857280731,1.0,1.0,-5.581079959869385,0.9932783246040344,4.587801456451416,-0.2622244656085968,1.0,0.6499999761581421,0.0,342.5806579589844,410.0,41129.69140625,-0.0,13271.849609375,1.0,283.1499938964844,289.5740051269531,292.50714111328125,295.1405334472656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058539271354676,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5914.447265625,0.0,149.58847045898438,1895.4371337890625,0.0,3458.087646484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12232200,297.5945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.9990000128746032,1.0,0.6843042969703674,297.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.9990000128746032,1.0,0.7206053733825684,297.6269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.9990000128746032,0.8391203880310059,0.5322366952896118,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.9629310965538024,0.6673295497894287,0.6320651769638062,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.8451998829841614,0.4584307670593261,2.0723772048950195,291.02545166015625,284.95001220703125,300.4356994628906,289.5079040527344,298.30096435546875,297.68194580078125,291.02545166015625,1.0,1.0,0.2318126857280731,0.2318126857280731,1.0,1.0,-5.581079959869385,0.9932783246040344,4.587801456451416,-0.2622244656085968,1.0,0.6499999761581421,0.0,342.5806579589844,410.0,41129.69140625,-0.0,13271.849609375,1.0,283.1499938964844,289.5740051269531,292.50714111328125,295.1405334472656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058539271354676,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5914.447265625,0.0,149.58847045898438,1895.4371337890625,0.0,3458.087646484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12232260,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257873535156,0.9990000128746032,1.0,0.6818124651908875,297.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257873535156,0.9990000128746032,1.0,0.7179813385009766,297.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257873535156,0.9990000128746032,0.846463143825531,0.5302985906600952,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257873535156,0.9652438759803772,0.6696796417236328,0.6342251300811768,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.8470427989959717,0.4599531292915344,2.078967571258545,291.0257873535156,284.95001220703125,300.4097595214844,289.51483154296875,298.2987365722656,297.6866455078125,291.0257873535156,1.0,1.0,0.2312016189098358,0.2312016189098358,1.0,1.0,-5.583127975463867,0.9910803437232972,4.592047214508057,-0.2648467719554901,1.0,0.6499999761581421,0.0,341.7210388183594,410.0,41130.7578125,-0.0,13275.9619140625,1.0,283.1499938964844,289.5741271972656,292.51446533203125,295.1484069824219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057926535606384,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5916.4638671875,0.0,149.58847045898438,1895.4371337890625,0.0,3457.517578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12232320,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257873535156,0.9990000128746032,1.0,0.6818124651908875,297.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257873535156,0.9990000128746032,1.0,0.7179813385009766,297.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257873535156,0.9990000128746032,0.846463143825531,0.5302985906600952,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257873535156,0.9652438759803772,0.6696796417236328,0.6342251300811768,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.8470427989959717,0.4599531292915344,2.078967571258545,291.0257873535156,284.95001220703125,300.4097595214844,289.51483154296875,298.2987365722656,297.6866455078125,291.0257873535156,1.0,1.0,0.2312016189098358,0.2312016189098358,1.0,1.0,-5.583127975463867,0.9910803437232972,4.592047214508057,-0.2648467719554901,1.0,0.6499999761581421,0.0,341.7210388183594,410.0,41130.7578125,-0.0,13275.9619140625,1.0,283.1499938964844,289.5741271972656,292.51446533203125,295.1484069824219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057926535606384,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5916.4638671875,0.0,149.58847045898438,1895.4371337890625,0.0,3457.517578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12232380,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.9990000128746032,1.0,0.6797717809677124,297.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.9990000128746032,1.0,0.7158324122428894,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.9990000128746032,0.8526546955108643,0.5287113785743713,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.967110514640808,0.6715962886810303,0.6359860897064209,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.8485619425773621,0.4612007439136505,2.084367275238037,291.0263977050781,284.95001220703125,300.39129638671875,289.5192565917969,298.2976379394531,297.6905822753906,291.02642822265625,1.0,1.0,0.2306974083185196,0.2306974083185196,1.0,1.0,-5.584798336029053,0.9892686605453492,4.595529556274414,-0.2670056223869324,1.0,0.6499999761581421,0.0,341.0192565917969,410.0,41133.50390625,-0.0,13279.3154296875,1.0,283.1499938964844,289.5744934082031,292.5191650390625,295.1536865234375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057974219322203,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5917.8974609375,0.0,149.58847045898438,1895.4371337890625,0.0,3457.561767578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12232440,297.59844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02655029296875,0.9990000128746032,1.0,0.6793404817581177,297.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02655029296875,0.9990000128746032,1.0,0.7153782248497009,297.6522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02655029296875,0.9990000128746032,0.8539798259735107,0.5283759236335754,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02655029296875,0.9675018191337584,0.672000527381897,0.6363574266433716,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02655029296875,0.8488841652870178,0.4614644646644592,2.085508346557617,291.02655029296875,284.95001220703125,300.38775634765625,289.5200500488281,298.2974548339844,297.69140625,291.0265808105469,1.0,1.0,0.2305905371904373,0.2305905371904373,1.0,1.0,-5.585150718688965,0.9888843297958374,4.596266269683838,-0.2674632966518402,1.0,0.6499999761581421,0.0,340.8711853027344,410.0,41134.28515625,-0.0,13280.0224609375,1.0,283.1499938964844,289.5746154785156,292.5200500488281,295.1546936035156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058066606521606,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5918.1806640625,0.0,149.58847045898438,1895.4371337890625,0.0,3457.64794921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
