time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232500,297.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.9990000128746032,1.0,0.6781108379364014,297.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.9990000128746032,1.0,0.7140833735466003,297.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.9990000128746032,0.8578027486801147,0.5274195075035095,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.9686112403869628,0.6731511950492859,0.6374143362045288,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.8498050570487976,0.4622167348861694,2.08876371383667,291.02716064453125,284.95001220703125,300.3783569335937,289.5220031738281,298.2972412109375,297.69384765625,291.0271911621094,1.0,1.0,0.2302850037813186,0.2302850037813186,1.0,1.0,-5.586153984069824,0.987784743309021,4.598369121551514,-0.2687720358371734,1.0,0.6499999761581421,0.0,340.44952392578125,410.0,41137.11328125,-0.0,13282.03515625,1.0,283.1499938964844,289.57501220703125,292.5221862792969,295.1572265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058443307876588,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5918.9345703125,0.0,149.58847045898438,1895.4371337890625,0.0,3457.998046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12232560,297.6004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.9990000128746032,1.0,0.6768843531608582,297.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.9990000128746032,1.0,0.7127918601036072,297.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.9990000128746032,0.8616660833358765,0.5264655947685242,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.9697085618972778,0.6742963194847107,0.638465940952301,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.8507269024848938,0.4629672765731811,2.092010736465454,291.0278625488281,284.95001220703125,300.3701171875,289.52349853515625,298.2972717285156,297.6962890625,291.02789306640625,1.0,1.0,0.2299841940402984,0.2299841940402984,1.0,1.0,-5.587152481079102,0.9867033362388612,4.600449562072754,-0.2700620889663696,1.0,0.6499999761581421,0.0,340.0296936035156,410.0,41140.625,-0.0,13284.037109375,1.0,283.1499938964844,289.5755310058594,292.52392578125,295.15936279296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059048891067504,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5919.6259765625,0.0,149.58847045898438,1895.4371337890625,0.0,3458.561279296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12232620,297.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.9990000128746032,1.0,0.6744404435157776,297.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.9990000128746032,1.0,0.7102182507514954,297.67791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.9990000128746032,0.8695240616798401,0.524564802646637,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.9718673229217528,0.6765703558921814,0.6405535936355591,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8525738716125488,0.4644640386104584,2.098484754562378,291.02978515625,284.95001220703125,300.3573913574219,289.5251770019531,298.2982482910156,297.7012939453125,291.0298156738281,1.0,1.0,0.2293826043605804,0.2293826043605804,1.0,1.0,-5.589136600494385,0.9845406413078308,4.604596138000488,-0.2726409137248993,1.0,0.6499999761581421,0.0,339.1951599121094,410.0,41150.1328125,-0.0,13288.0126953125,1.0,283.1499938964844,289.5769348144531,292.5260009765625,295.1624755859375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060922861099244,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5920.81103515625,0.0,149.58847045898438,1895.4371337890625,0.0,3460.303955078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12232680,297.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.9990000128746032,1.0,0.6744404435157776,297.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.9990000128746032,1.0,0.7102182507514954,297.67791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.9990000128746032,0.8695240616798401,0.524564802646637,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.9718673229217528,0.6765703558921814,0.6405535936355591,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8525738716125488,0.4644640386104584,2.098484754562378,291.02978515625,284.95001220703125,300.3573913574219,289.5251770019531,298.2982482910156,297.7012939453125,291.0298156738281,1.0,1.0,0.2293826043605804,0.2293826043605804,1.0,1.0,-5.589136600494385,0.9845406413078308,4.604596138000488,-0.2726409137248993,1.0,0.6499999761581421,0.0,339.1951599121094,410.0,41150.1328125,-0.0,13288.0126953125,1.0,283.1499938964844,289.5769348144531,292.5260009765625,295.1624755859375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060922861099244,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5920.81103515625,0.0,149.58847045898438,1895.4371337890625,0.0,3460.303955078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12232740,297.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.9990000128746032,1.0,0.6720049977302551,297.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.9990000128746032,1.0,0.7076536417007446,297.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.9990000128746032,0.8775608539581299,0.522670567035675,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.9739809632301332,0.6788256168365479,0.6426230669021606,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8544278740882874,0.4659570753574371,2.10494065284729,291.0323181152344,284.95001220703125,300.3500061035156,289.5249938964844,298.300537109375,297.7064514160156,291.03240966796875,1.0,1.0,0.2287810146808624,0.2287810146808624,1.0,1.0,-5.591105937957764,0.9823753833770752,4.608730792999268,-0.2752216756343841,1.0,0.6499999761581421,0.0,338.3663330078125,410.0,41163.1171875,-0.0,13291.9560546875,1.0,283.1499938964844,289.5788879394531,292.5263061523437,295.1639404296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063723087310792,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5921.74609375,0.0,149.58847045898438,1895.4371337890625,0.0,3462.907470703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12232800,297.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.9990000128746032,1.0,0.6720049977302551,297.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.9990000128746032,1.0,0.7076536417007446,297.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.9990000128746032,0.8775608539581299,0.522670567035675,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.9739809632301332,0.6788256168365479,0.6426230669021606,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8544278740882874,0.4659570753574371,2.10494065284729,291.0323181152344,284.95001220703125,300.3500061035156,289.5249938964844,298.300537109375,297.7064514160156,291.03240966796875,1.0,1.0,0.2287810146808624,0.2287810146808624,1.0,1.0,-5.591105937957764,0.9823753833770752,4.608730792999268,-0.2752216756343841,1.0,0.6499999761581421,0.0,338.3663330078125,410.0,41163.1171875,-0.0,13291.9560546875,1.0,283.1499938964844,289.5788879394531,292.5263061523437,295.1639404296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063723087310792,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5921.74609375,0.0,149.58847045898438,1895.4371337890625,0.0,3462.907470703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12232860,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9990000128746032,1.0,0.6695747971534729,297.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9990000128746032,1.0,0.7050945162773132,297.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9990000128746032,0.885773777961731,0.5207803845405579,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9760522842407228,0.6810648441314697,0.6446772813796997,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8562915325164795,0.467448353767395,2.1113877296447754,291.035400390625,284.95001220703125,300.3462219238281,289.52294921875,298.3038024902344,297.7117614746094,291.0354919433594,1.0,1.0,0.2282121926546096,0.2282121926546096,1.0,1.0,-5.593063831329346,0.98034405708313,4.612720012664795,-0.2776693105697632,1.0,0.6499999761581421,0.0,337.5419921875,410.0,41178.65625,-0.0,13295.875,1.0,283.1499938964844,289.5812683105469,292.5247497558594,295.1637268066406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906749665737152,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5922.37451171875,0.0,149.58847045898438,1895.4371337890625,0.0,3466.415283203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12232920,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9990000128746032,1.0,0.6695747971534729,297.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9990000128746032,1.0,0.7050945162773132,297.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9990000128746032,0.885773777961731,0.5207803845405579,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9760522842407228,0.6810648441314697,0.6446772813796997,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8562915325164795,0.467448353767395,2.1113877296447754,291.035400390625,284.95001220703125,300.3462219238281,289.52294921875,298.3038024902344,297.7117614746094,291.0354919433594,1.0,1.0,0.2282121926546096,0.2282121926546096,1.0,1.0,-5.593063831329346,0.98034405708313,4.612720012664795,-0.2776693105697632,1.0,0.6499999761581421,0.0,337.5419921875,410.0,41178.65625,-0.0,13295.875,1.0,283.1499938964844,289.5812683105469,292.5247497558594,295.1637268066406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906749665737152,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5922.37451171875,0.0,149.58847045898438,1895.4371337890625,0.0,3466.415283203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12232980,297.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386962890625,0.9990000128746032,1.0,0.6671497225761414,297.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386962890625,0.9990000128746032,1.0,0.7025407552719116,297.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386962890625,0.9990000128746032,0.894167423248291,0.5188941955566406,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386962890625,0.9780810475349426,0.6832870244979858,0.6467158198356628,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386962890625,0.8581648468971252,0.468937337398529,2.117825984954834,291.0387268066406,284.95001220703125,300.3438720703125,289.5190734863281,298.3074645996094,297.7171936035156,291.0387878417969,1.0,1.0,0.2276433706283569,0.2276433706283569,1.0,1.0,-5.595010280609131,0.9783152341842652,4.616694927215576,-0.2801153659820556,1.0,0.6499999761581421,0.0,336.7220764160156,410.0,41195.3046875,-0.0,13299.7666015625,1.0,283.1499938964844,289.5838317871094,292.52130126953125,295.16168212890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907206892967224,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5922.58349609375,0.0,149.58847045898438,1895.4371337890625,0.0,3470.664794921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12233040,297.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386962890625,0.9990000128746032,1.0,0.6671497225761414,297.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386962890625,0.9990000128746032,1.0,0.7025407552719116,297.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386962890625,0.9990000128746032,0.894167423248291,0.5188941955566406,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386962890625,0.9780810475349426,0.6832870244979858,0.6467158198356628,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386962890625,0.8581648468971252,0.468937337398529,2.117825984954834,291.0387268066406,284.95001220703125,300.3438720703125,289.5190734863281,298.3074645996094,297.7171936035156,291.0387878417969,1.0,1.0,0.2276433706283569,0.2276433706283569,1.0,1.0,-5.595010280609131,0.9783152341842652,4.616694927215576,-0.2801153659820556,1.0,0.6499999761581421,0.0,336.7220764160156,410.0,41195.3046875,-0.0,13299.7666015625,1.0,283.1499938964844,289.5838317871094,292.52130126953125,295.16168212890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907206892967224,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5922.58349609375,0.0,149.58847045898438,1895.4371337890625,0.0,3470.664794921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12233100,297.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.9990000128746032,1.0,0.6659395694732666,297.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.9990000128746032,1.0,0.7012664079666138,297.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.9990000128746032,0.8984317779541016,0.5179529786109924,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.9790791273117064,0.6843913793563843,0.6477289795875549,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.8591047525405884,0.4696806967258453,2.1210408210754395,291.0404357910156,284.95001220703125,300.3431701660156,289.5165100097656,298.3094177246094,297.7199401855469,291.04052734375,1.0,1.0,0.2273589670658111,0.2273589670658111,1.0,1.0,-5.595978736877441,0.9772999286651612,4.618678569793701,-0.2813393175601959,1.0,0.6499999761581421,0.0,336.3139343261719,410.0,41204.01171875,-0.0,13301.7021484375,1.0,283.1499938964844,289.5851745605469,292.5188903808594,295.15997314453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074596762657166,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5922.53076171875,0.0,149.58847045898438,1895.4371337890625,0.0,3473.013671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12233160,297.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422058105469,0.9990000128746032,1.0,0.6647308468818665,297.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422058105469,0.9990000128746032,1.0,0.6999936103820801,297.73077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422058105469,0.9990000128746032,0.9027366042137146,0.517012894153595,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422058105469,0.9800665974617004,0.6854915618896484,0.6487382650375366,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04217529296875,0.8600468635559082,0.4704232811927795,2.1242525577545166,291.0422058105469,284.95001220703125,300.3428039550781,289.5135192871094,298.3114929199219,297.72271728515625,291.04229736328125,1.0,1.0,0.2270864695310592,0.2270864695310592,1.0,1.0,-5.5969438552856445,0.9763319492340088,4.620612144470215,-0.2825160622596741,1.0,0.6499999761581421,0.0,335.906982421875,410.0,41212.92578125,-0.0,13303.630859375,1.0,283.1499938964844,289.5865478515625,292.5160827636719,295.15789794921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907728910446167,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5922.3857421875,0.0,149.58847045898438,1895.4371337890625,0.0,3475.51513671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12233220,297.61505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.9990000128746032,1.0,0.6623189449310303,297.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.9990000128746032,1.0,0.6974537372589111,297.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.9990000128746032,0.9114798903465272,0.5151369571685791,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.9820085763931274,0.6876782178878784,0.6507442593574524,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8619368076324463,0.471905767917633,2.130665302276612,291.0458679199219,284.95001220703125,300.34295654296875,289.5063781738281,298.3158569335937,297.7283630371094,291.04595947265625,1.0,1.0,0.2265414893627166,0.2265414893627166,1.0,1.0,-5.598865032196045,0.9744004607200624,4.624464511871338,-0.2848643958568573,1.0,0.6499999761581421,0.0,335.09698486328125,410.0,41231.390625,-0.0,13307.4658203125,1.0,283.1499938964844,289.58941650390625,292.5092163085937,295.1524353027344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083045125007628,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5921.8056640625,0.0,149.58847045898438,1895.4371337890625,0.0,3480.862060546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12233280,297.61505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.9990000128746032,1.0,0.6623189449310303,297.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.9990000128746032,1.0,0.6974537372589111,297.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.9990000128746032,0.9114798903465272,0.5151369571685791,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.9820085763931274,0.6876782178878784,0.6507442593574524,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8619368076324463,0.471905767917633,2.130665302276612,291.0458679199219,284.95001220703125,300.34295654296875,289.5063781738281,298.3158569335937,297.7283630371094,291.04595947265625,1.0,1.0,0.2265414893627166,0.2265414893627166,1.0,1.0,-5.598865032196045,0.9744004607200624,4.624464511871338,-0.2848643958568573,1.0,0.6499999761581421,0.0,335.09698486328125,410.0,41231.390625,-0.0,13307.4658203125,1.0,283.1499938964844,289.58941650390625,292.5092163085937,295.1524353027344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083045125007628,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5921.8056640625,0.0,149.58847045898438,1895.4371337890625,0.0,3480.862060546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12233340,297.61773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.9990000128746032,1.0,0.6599140167236328,297.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.9990000128746032,1.0,0.6949212551116943,297.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.9990000128746032,0.9203904271125792,0.5132664442062378,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.983907163143158,0.689846396446228,0.6527337431907654,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04962158203125,0.8638344407081604,0.4733847677707672,2.137063503265381,291.0496520996094,284.95001220703125,300.3441467285156,289.49774169921875,298.3205261230469,297.7340393066406,291.0497436523437,1.0,1.0,0.2259964942932129,0.2259964942932129,1.0,1.0,-5.600772380828857,0.9724665880203248,4.628305912017822,-0.2872138619422912,1.0,0.6499999761581421,0.0,334.2920837402344,410.0,41250.60546875,-0.0,13311.2724609375,1.0,283.1499938964844,289.5924072265625,292.5008544921875,295.1455078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089300632476808,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5920.87744140625,0.0,149.58847045898438,1895.4371337890625,0.0,3486.67138671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12233400,297.61773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.9990000128746032,1.0,0.6599140167236328,297.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.9990000128746032,1.0,0.6949212551116943,297.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.9990000128746032,0.9203904271125792,0.5132664442062378,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.983907163143158,0.689846396446228,0.6527337431907654,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04962158203125,0.8638344407081604,0.4733847677707672,2.137063503265381,291.0496520996094,284.95001220703125,300.3441467285156,289.49774169921875,298.3205261230469,297.7340393066406,291.0497436523437,1.0,1.0,0.2259964942932129,0.2259964942932129,1.0,1.0,-5.600772380828857,0.9724665880203248,4.628305912017822,-0.2872138619422912,1.0,0.6499999761581421,0.0,334.2920837402344,410.0,41250.60546875,-0.0,13311.2724609375,1.0,283.1499938964844,289.5924072265625,292.5008544921875,295.1455078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089300632476808,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5920.87744140625,0.0,149.58847045898438,1895.4371337890625,0.0,3486.67138671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12233460,297.62030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.9990000128746032,1.0,0.6575210094451904,297.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.9990000128746032,1.0,0.6924012303352356,297.7713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.9990000128746032,0.9295008182525636,0.5114052295684814,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.9857549667358398,0.6919776201248169,0.6546931862831116,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.8657370209693909,0.474859356880188,2.143444538116455,291.0535888671875,284.95001220703125,300.34625244140625,289.4877624511719,298.3254699707031,297.7398376464844,291.0536804199219,1.0,1.0,0.2254683524370193,0.2254683524370193,1.0,1.0,-5.602662563323975,0.9705992341041564,4.632063388824463,-0.289494127035141,1.0,0.6499999761581421,0.0,333.49395751953125,410.0,41270.53515625,-0.0,13315.04296875,1.0,283.1499938964844,289.5954895019531,292.49102783203125,295.1370849609375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095903038978576,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5919.60009765625,0.0,149.58847045898438,1895.4371337890625,0.0,3492.80126953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12233520,297.62030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.9990000128746032,1.0,0.6575210094451904,297.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.9990000128746032,1.0,0.6924012303352356,297.7713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.9990000128746032,0.9295008182525636,0.5114052295684814,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.9857549667358398,0.6919776201248169,0.6546931862831116,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.8657370209693909,0.474859356880188,2.143444538116455,291.0535888671875,284.95001220703125,300.34625244140625,289.4877624511719,298.3254699707031,297.7398376464844,291.0536804199219,1.0,1.0,0.2254683524370193,0.2254683524370193,1.0,1.0,-5.602662563323975,0.9705992341041564,4.632063388824463,-0.289494127035141,1.0,0.6499999761581421,0.0,333.49395751953125,410.0,41270.53515625,-0.0,13315.04296875,1.0,283.1499938964844,289.5954895019531,292.49102783203125,295.1370849609375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095903038978576,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5919.60009765625,0.0,149.58847045898438,1895.4371337890625,0.0,3492.80126953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12233580,297.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576171875,0.9990000128746032,1.0,0.6551406383514404,297.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576171875,0.9990000128746032,1.0,0.6898946166038513,297.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576171875,0.9990000128746032,0.9387953877449036,0.509553849697113,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576171875,0.9875518083572388,0.69407719373703,0.6566213965415955,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575866699219,0.8676434755325317,0.4763290584087372,2.1498055458068848,291.0576171875,284.95001220703125,300.34918212890625,289.4765014648437,298.3306579589844,297.7456970214844,291.0577087402344,1.0,1.0,0.2249402105808258,0.2249402105808258,1.0,1.0,-5.6045355796813965,0.9687308073043824,4.635804653167725,-0.2917720079421997,1.0,0.6499999761581421,0.0,332.702880859375,410.0,41291.0234375,-0.0,13318.7734375,1.0,283.1499938964844,289.59869384765625,292.4799499511719,295.1273803710937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102867245674132,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5918.02978515625,0.0,149.58847045898438,1895.4371337890625,0.0,3499.264404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12233640,297.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576171875,0.9990000128746032,1.0,0.6551406383514404,297.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576171875,0.9990000128746032,1.0,0.6898946166038513,297.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576171875,0.9990000128746032,0.9387953877449036,0.509553849697113,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576171875,0.9875518083572388,0.69407719373703,0.6566213965415955,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575866699219,0.8676434755325317,0.4763290584087372,2.1498055458068848,291.0576171875,284.95001220703125,300.34918212890625,289.4765014648437,298.3306579589844,297.7456970214844,291.0577087402344,1.0,1.0,0.2249402105808258,0.2249402105808258,1.0,1.0,-5.6045355796813965,0.9687308073043824,4.635804653167725,-0.2917720079421997,1.0,0.6499999761581421,0.0,332.702880859375,410.0,41291.0234375,-0.0,13318.7734375,1.0,283.1499938964844,289.59869384765625,292.4799499511719,295.1273803710937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102867245674132,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5918.02978515625,0.0,149.58847045898438,1895.4371337890625,0.0,3499.264404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12233700,297.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.9990000128746032,1.0,0.6539546251296997,297.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.9990000128746032,1.0,0.6886457204818726,297.7919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.9990000128746032,0.943508505821228,0.5086313486099243,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.9884327054023744,0.6951177716255188,0.657576322555542,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.8685983419418335,0.4770621061325073,2.1529784202575684,291.0596618652344,284.95001220703125,300.3509216308594,289.470458984375,298.33331298828125,297.7486572265625,291.05975341796875,1.0,1.0,0.2246761471033096,0.2246761471033096,1.0,1.0,-5.605465412139893,0.967795431613922,4.637670040130615,-0.2929107546806335,1.0,0.6499999761581421,0.0,332.3097839355469,410.0,41301.44921875,-0.0,13320.6259765625,1.0,283.1499938964844,289.6003112792969,292.4739685058594,295.1221008300781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106472730636596,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5917.13671875,0.0,149.58847045898438,1895.4371337890625,0.0,3502.60986328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12233760,297.6253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,1.0,0.6527710556983948,297.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,1.0,0.6873993277549744,297.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.948263704776764,0.5077108144760132,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9893025755882264,0.6961531043052673,0.6585261225700378,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06170654296875,0.869554340839386,0.4777939915657043,2.15614652633667,291.0617370605469,284.95001220703125,300.352783203125,289.464111328125,298.3360290527344,297.7516174316406,291.06182861328125,1.0,1.0,0.2244268357753753,0.2244268357753753,1.0,1.0,-5.606391906738281,0.9669184684753418,4.63947343826294,-0.2939903140068054,1.0,0.6499999761581421,0.0,331.918212890625,410.0,41311.96875,-0.0,13322.470703125,1.0,283.1499938964844,289.6019592285156,292.4677124023437,295.11651611328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110158681869508,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5916.1767578125,0.0,149.58847045898438,1895.4371337890625,0.0,3506.029052734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12233820,297.6278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.9990000128746032,1.0,0.6504109501838684,297.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.9990000128746032,1.0,0.6849140524864197,297.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.9990000128746032,0.9579039812088012,0.5058751702308655,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.9910100102424622,0.6982085108757019,0.6604112386703491,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.8714698553085327,0.4792542457580566,2.1624674797058105,291.06591796875,284.95001220703125,300.3569641113281,289.45068359375,298.341552734375,297.7575378417969,291.0660400390625,1.0,1.0,0.223928228020668,0.223928228020668,1.0,1.0,-5.60823392868042,0.96517014503479,4.643063545227051,-0.2961407303810119,1.0,0.6499999761581421,0.0,331.1395568847656,410.0,41333.2578125,-0.0,13326.134765625,1.0,283.1499938964844,289.6052551269531,292.4544372558594,295.1045837402344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117727875709534,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5914.06201171875,0.0,149.58847045898438,1895.4371337890625,0.0,3513.048583984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12233880,297.6278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.9990000128746032,1.0,0.6504109501838684,297.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.9990000128746032,1.0,0.6849140524864197,297.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.9990000128746032,0.9579039812088012,0.5058751702308655,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.9910100102424622,0.6982085108757019,0.6604112386703491,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.8714698553085327,0.4792542457580566,2.1624674797058105,291.06591796875,284.95001220703125,300.3569641113281,289.45068359375,298.341552734375,297.7575378417969,291.0660400390625,1.0,1.0,0.223928228020668,0.223928228020668,1.0,1.0,-5.60823392868042,0.96517014503479,4.643063545227051,-0.2961407303810119,1.0,0.6499999761581421,0.0,331.1395568847656,410.0,41333.2578125,-0.0,13326.134765625,1.0,283.1499938964844,289.6052551269531,292.4544372558594,295.1045837402344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117727875709534,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5914.06201171875,0.0,149.58847045898438,1895.4371337890625,0.0,3513.048583984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12233940,297.6304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.9990000128746032,1.0,0.6480594873428345,297.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.9990000128746032,1.0,0.6824378967285156,297.8263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.9990000128746032,0.9677084684371948,0.5040462613105774,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.9926759600639344,0.7002456188201904,0.6622791886329651,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.873390257358551,0.4807101488113403,2.1687703132629395,291.0701599121094,284.95001220703125,300.3615417480469,289.4363098144531,298.3471984863281,297.7635192871094,291.0702819824219,1.0,1.0,0.2234296202659607,0.2234296202659607,1.0,1.0,-5.6100616455078125,0.9634194374084472,4.646642208099365,-0.2982942163944244,1.0,0.6499999761581421,0.0,330.3662109375,410.0,41354.81640625,-0.0,13329.7705078125,1.0,283.1499938964844,289.608642578125,292.440185546875,295.0916748046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125549793243408,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5911.71240234375,0.0,149.58847045898438,1895.4371337890625,0.0,3520.300048828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12234000,297.6304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.9990000128746032,1.0,0.6480594873428345,297.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.9990000128746032,1.0,0.6824378967285156,297.8263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.9990000128746032,0.9677084684371948,0.5040462613105774,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.9926759600639344,0.7002456188201904,0.6622791886329651,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.873390257358551,0.4807101488113403,2.1687703132629395,291.0701599121094,284.95001220703125,300.3615417480469,289.4363098144531,298.3471984863281,297.7635192871094,291.0702819824219,1.0,1.0,0.2234296202659607,0.2234296202659607,1.0,1.0,-5.6100616455078125,0.9634194374084472,4.646642208099365,-0.2982942163944244,1.0,0.6499999761581421,0.0,330.3662109375,410.0,41354.81640625,-0.0,13329.7705078125,1.0,283.1499938964844,289.608642578125,292.440185546875,295.0916748046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125549793243408,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5911.71240234375,0.0,149.58847045898438,1895.4371337890625,0.0,3520.300048828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12234060,297.633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744323730469,0.9990000128746032,1.0,0.6457176208496094,297.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744323730469,0.9990000128746032,1.0,0.6799717545509338,297.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744323730469,0.9990000128746032,0.9776909351348876,0.5022248029708862,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744323730469,0.9943003058433532,0.7022632956504822,0.6641290783882141,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07440185546875,0.8753145933151245,0.4821613729000091,2.175053358078003,291.0744323730469,284.95001220703125,300.3664245605469,289.4211120605469,298.3529052734375,297.7695007324219,291.0745544433594,1.0,1.0,0.2229441851377487,0.2229441851377487,1.0,1.0,-5.611876964569092,0.9617210030555724,4.650156021118164,-0.3004041910171509,1.0,0.6499999761581421,0.0,329.59783935546875,410.0,41376.56640625,-0.0,13333.376953125,1.0,283.1499938964844,289.6120300292969,292.4250793457031,295.0778503417969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913352072238922,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5909.13671875,0.0,149.58847045898438,1895.4371337890625,0.0,3527.685546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12234120,297.633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744323730469,0.9990000128746032,1.0,0.6457176208496094,297.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744323730469,0.9990000128746032,1.0,0.6799717545509338,297.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744323730469,0.9990000128746032,0.9776909351348876,0.5022248029708862,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744323730469,0.9943003058433532,0.7022632956504822,0.6641290783882141,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07440185546875,0.8753145933151245,0.4821613729000091,2.175053358078003,291.0744323730469,284.95001220703125,300.3664245605469,289.4211120605469,298.3529052734375,297.7695007324219,291.0745544433594,1.0,1.0,0.2229441851377487,0.2229441851377487,1.0,1.0,-5.611876964569092,0.9617210030555724,4.650156021118164,-0.3004041910171509,1.0,0.6499999761581421,0.0,329.59783935546875,410.0,41376.56640625,-0.0,13333.376953125,1.0,283.1499938964844,289.6120300292969,292.4250793457031,295.0778503417969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913352072238922,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5909.13671875,0.0,149.58847045898438,1895.4371337890625,0.0,3527.685546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12234180,297.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787353515625,0.9990000128746032,1.0,0.6433837413787842,298.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787353515625,0.9990000128746032,1.0,0.6775140762329102,297.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787353515625,0.9990000128746032,0.9878352284431458,0.5004096031188965,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787353515625,0.9958850145339966,0.7042636871337891,0.6659629344940186,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787048339844,0.8772433996200562,0.4836084246635437,2.181318521499634,291.0787353515625,284.95001220703125,300.3715209960937,289.4052124023437,298.35870361328125,297.7754821777344,291.0788269042969,1.0,1.0,0.2224587500095367,0.2224587500095367,1.0,1.0,-5.613678455352783,0.9600217342376708,4.653656959533691,-0.3025122582912445,1.0,0.6499999761581421,0.0,328.8348083496094,410.0,41398.40625,-0.0,13336.955078125,1.0,283.1499938964844,289.61541748046875,292.4092712402344,295.06329345703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141656756401062,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5906.3798828125,0.0,149.58847045898438,1895.4371337890625,0.0,3535.221435546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12234240,297.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787353515625,0.9990000128746032,1.0,0.6433837413787842,298.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787353515625,0.9990000128746032,1.0,0.6775140762329102,297.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787353515625,0.9990000128746032,0.9878352284431458,0.5004096031188965,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787353515625,0.9958850145339966,0.7042636871337891,0.6659629344940186,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787048339844,0.8772433996200562,0.4836084246635437,2.181318521499634,291.0787353515625,284.95001220703125,300.3715209960937,289.4052124023437,298.35870361328125,297.7754821777344,291.0788269042969,1.0,1.0,0.2224587500095367,0.2224587500095367,1.0,1.0,-5.613678455352783,0.9600217342376708,4.653656959533691,-0.3025122582912445,1.0,0.6499999761581421,0.0,328.8348083496094,410.0,41398.40625,-0.0,13336.955078125,1.0,283.1499938964844,289.61541748046875,292.4092712402344,295.06329345703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141656756401062,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5906.3798828125,0.0,149.58847045898438,1895.4371337890625,0.0,3535.221435546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12234300,297.63702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08087158203125,0.9990000128746032,1.0,0.6422199606895447,298.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08087158203125,0.9990000128746032,1.0,0.6762885451316833,297.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08087158203125,0.9990000128746032,0.992974579334259,0.499504417181015,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08087158203125,0.9966623187065125,0.7052566409111023,0.6668732166290283,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0808410644531,0.8782092332839966,0.4843301773071289,2.184443950653076,291.08087158203125,284.95001220703125,300.3740539550781,289.39703369140625,298.361572265625,297.7784729003906,291.0809936523437,1.0,1.0,0.2222160398960113,0.2222160398960113,1.0,1.0,-5.614573001861572,0.959170937538147,4.655402183532715,-0.3035618364810943,1.0,0.6499999761581421,0.0,328.4556884765625,410.0,41409.32421875,-0.0,13338.7314453125,1.0,283.1499938964844,289.6171264648437,292.4010925292969,295.05572509765625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914574921131134,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5904.9306640625,0.0,149.58847045898438,1895.4371337890625,0.0,3539.0107421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
