time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234360,297.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830078125,0.9990000128746032,1.0,0.6410579681396484,298.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830078125,0.9990000128746032,1.0,0.6750649213790894,297.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830078125,0.9990000128746032,0.998153567314148,0.4986006617546081,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830078125,0.9974300861358644,0.7062453031539917,0.6677795052528381,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829772949219,0.879176139831543,0.4850509166717529,2.187564849853516,291.0830078125,284.95001220703125,300.3766174316406,289.3887023925781,298.3644714355469,297.781494140625,291.0831298828125,1.0,1.0,0.2219917178153991,0.2219917178153991,1.0,1.0,-5.615464210510254,0.9583926796913148,4.657071590423584,-0.3045336008071899,1.0,0.6499999761581421,0.0,328.0782165527344,410.0,41420.22265625,-0.0,13340.498046875,1.0,283.1499938964844,289.61883544921875,292.3927917480469,295.04803466796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149866104125975,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5903.44580078125,0.0,149.58847045898438,1895.4371337890625,0.0,3542.822021484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12234420,297.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.9990000128746032,1.0,0.6387972831726074,298.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.9990000128746032,1.0,0.6726842522621155,297.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.9990000128746032,1.0,0.4968423247337341,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.9988425374031068,0.7082169651985168,0.6693729758262634,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.8810865879058838,0.486489325761795,2.193798542022705,291.0872802734375,284.95001220703125,300.3816833496094,289.3717346191406,298.3702392578125,297.7875061035156,291.0873718261719,1.0,1.0,0.221543088555336,0.221543088555336,1.0,1.0,-5.617187976837158,0.9568340182304382,4.660354137420654,-0.3064459562301636,1.0,0.6499999761581421,0.0,327.3474426269531,410.0,41441.77734375,-0.0,13343.9169921875,1.0,283.1499938964844,289.6222229003906,292.3758544921875,295.0323181152344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915817141532898,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5900.3701171875,0.0,149.58847045898438,1895.4371337890625,0.0,3550.507568359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12234480,297.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.9990000128746032,1.0,0.6387972831726074,298.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.9990000128746032,1.0,0.6726842522621155,297.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.9990000128746032,1.0,0.4968423247337341,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.9988425374031068,0.7082169651985168,0.6693729758262634,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.8810865879058838,0.486489325761795,2.193798542022705,291.0872802734375,284.95001220703125,300.3816833496094,289.3717346191406,298.3702392578125,297.7875061035156,291.0873718261719,1.0,1.0,0.221543088555336,0.221543088555336,1.0,1.0,-5.617187976837158,0.9568340182304382,4.660354137420654,-0.3064459562301636,1.0,0.6499999761581421,0.0,327.3474426269531,410.0,41441.77734375,-0.0,13343.9169921875,1.0,283.1499938964844,289.6222229003906,292.3758544921875,295.0323181152344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915817141532898,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5900.3701171875,0.0,149.58847045898438,1895.4371337890625,0.0,3550.507568359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12234540,297.6432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912170410156,0.9990000128746032,1.0,0.6368784308433533,298.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912170410156,0.9990000128746032,1.0,0.6706636548042297,297.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912170410156,0.9990000128746032,1.0,0.4953498840332031,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912170410156,0.9990000128746032,0.7102439999580383,0.6697699427604675,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911865234375,0.882844090461731,0.4879210889339447,2.2000300884246826,291.0912170410156,284.95001220703125,300.38653564453125,289.3543701171875,298.3757629394531,297.7932434082031,291.09130859375,1.0,1.0,0.2210944443941116,0.2210944443941116,1.0,1.0,-5.618639945983887,0.955219566822052,4.663420677185059,-0.3083302974700928,1.0,0.6499999761581421,0.0,326.7312927246094,410.0,41461.72265625,-0.0,13346.78125,1.0,283.1499938964844,289.6253967285156,292.3584899902344,295.0160217285156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166421890258788,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5897.0810546875,0.0,149.58847045898438,1895.4371337890625,0.0,3558.138916015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12234600,297.6432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912170410156,0.9990000128746032,1.0,0.6368784308433533,298.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912170410156,0.9990000128746032,1.0,0.6706636548042297,297.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912170410156,0.9990000128746032,1.0,0.4953498840332031,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912170410156,0.9990000128746032,0.7102439999580383,0.6697699427604675,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911865234375,0.882844090461731,0.4879210889339447,2.2000300884246826,291.0912170410156,284.95001220703125,300.38653564453125,289.3543701171875,298.3757629394531,297.7932434082031,291.09130859375,1.0,1.0,0.2210944443941116,0.2210944443941116,1.0,1.0,-5.618639945983887,0.955219566822052,4.663420677185059,-0.3083302974700928,1.0,0.6499999761581421,0.0,326.7312927246094,410.0,41461.72265625,-0.0,13346.78125,1.0,283.1499938964844,289.6253967285156,292.3584899902344,295.0160217285156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166421890258788,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5897.0810546875,0.0,149.58847045898438,1895.4371337890625,0.0,3558.138916015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12234660,297.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.9990000128746032,1.0,0.6353116631507874,298.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.9990000128746032,1.0,0.6690137982368469,297.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.9990000128746032,1.0,0.4941312968730926,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.9990000128746032,0.712414562702179,0.6689521670341492,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.8844397068023682,0.4893454909324646,2.206254482269287,291.0946655273437,284.95001220703125,300.3910522460937,289.3367614746094,298.3806457519531,297.7983093261719,291.0947570800781,1.0,1.0,0.220635250210762,0.220635250210762,1.0,1.0,-5.619814395904541,0.9535049200057985,4.666309356689453,-0.3102345168590545,1.0,0.6499999761581421,0.0,326.2316589355469,410.0,41479.09765625,-0.0,13349.10546875,1.0,283.1499938964844,289.628173828125,292.3407897949219,294.9992370605469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917449712753296,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5893.53271484375,0.0,149.58847045898438,1895.4371337890625,0.0,3565.604248046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12234720,297.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.9990000128746032,1.0,0.6353116631507874,298.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.9990000128746032,1.0,0.6690137982368469,297.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.9990000128746032,1.0,0.4941312968730926,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.9990000128746032,0.712414562702179,0.6689521670341492,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.8844397068023682,0.4893454909324646,2.206254482269287,291.0946655273437,284.95001220703125,300.3910522460937,289.3367614746094,298.3806457519531,297.7983093261719,291.0947570800781,1.0,1.0,0.220635250210762,0.220635250210762,1.0,1.0,-5.619814395904541,0.9535049200057985,4.666309356689453,-0.3102345168590545,1.0,0.6499999761581421,0.0,326.2316589355469,410.0,41479.09765625,-0.0,13349.10546875,1.0,283.1499938964844,289.628173828125,292.3407897949219,294.9992370605469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917449712753296,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5893.53271484375,0.0,149.58847045898438,1895.4371337890625,0.0,3565.604248046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12234780,297.6462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.9990000128746032,1.0,0.6339194178581238,298.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.9990000128746032,1.0,0.6675477027893066,297.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.9990000128746032,1.0,0.4930484294891357,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.9990000128746032,0.7147546410560608,0.6675477027893066,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976257324219,0.8859537839889526,0.4907634258270263,2.21246075630188,291.09765625,284.95001220703125,300.3951110839844,289.3190002441406,298.3848876953125,297.8026428222656,291.09771728515625,1.0,1.0,0.2201760411262512,0.2201760411262512,1.0,1.0,-5.620849132537842,0.951760709285736,4.669088363647461,-0.312122642993927,1.0,0.6499999761581421,0.0,325.7903747558594,410.0,41494.125,-0.0,13351.1640625,1.0,283.1499938964844,289.6305847167969,292.3229064941406,294.9820861816406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182268977165222,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5889.75830078125,0.0,149.58847045898438,1895.4371337890625,0.0,3572.786376953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12234840,297.6462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.9990000128746032,1.0,0.6339194178581238,298.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.9990000128746032,1.0,0.6675477027893066,297.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.9990000128746032,1.0,0.4930484294891357,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.9990000128746032,0.7147546410560608,0.6675477027893066,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976257324219,0.8859537839889526,0.4907634258270263,2.21246075630188,291.09765625,284.95001220703125,300.3951110839844,289.3190002441406,298.3848876953125,297.8026428222656,291.09771728515625,1.0,1.0,0.2201760411262512,0.2201760411262512,1.0,1.0,-5.620849132537842,0.951760709285736,4.669088363647461,-0.312122642993927,1.0,0.6499999761581421,0.0,325.7903747558594,410.0,41494.125,-0.0,13351.1640625,1.0,283.1499938964844,289.6305847167969,292.3229064941406,294.9820861816406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182268977165222,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5889.75830078125,0.0,149.58847045898438,1895.4371337890625,0.0,3572.786376953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12234900,297.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.9990000128746032,1.0,0.6332314610481262,298.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.9990000128746032,1.0,0.6668232083320618,297.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.9990000128746032,1.0,0.492513358592987,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.9990000128746032,0.7159719467163086,0.6668232083320618,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8867071270942688,0.4914706647396087,2.2155561447143555,291.0990295410156,284.95001220703125,300.3969421386719,289.31011962890625,298.3868103027344,297.8046264648437,291.0990905761719,1.0,1.0,0.2199464440345764,0.2199464440345764,1.0,1.0,-5.621358394622803,0.950887143611908,4.67047119140625,-0.3130629360675812,1.0,0.6499999761581421,0.0,325.572998046875,410.0,41501.109375,-0.0,13352.17578125,1.0,283.1499938964844,289.6316833496094,292.31396484375,294.9734191894531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186038374900818,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5887.82373046875,0.0,149.58847045898438,1895.4371337890625,0.0,3576.26806640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12234960,297.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.9990000128746032,1.0,0.6325441002845764,298.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.9990000128746032,1.0,0.6660993695259094,297.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.9990000128746032,1.0,0.4919787347316742,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.9990000128746032,0.7172126770019531,0.6660993695259094,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.8874603509902954,0.4921769499778747,2.2186472415924072,291.1003723144531,284.95001220703125,300.39862060546875,289.3012390136719,298.3886413574219,297.8065795898437,291.1004333496094,1.0,1.0,0.2197399139404297,0.2197399139404297,1.0,1.0,-5.621867656707764,0.9501054286956788,4.671761989593506,-0.3139107227325439,1.0,0.6499999761581421,0.0,325.35614013671875,410.0,41507.84765625,-0.0,13353.18359375,1.0,283.1499938964844,289.6327514648437,292.30499267578125,294.9647521972656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189732074737548,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5885.87353515625,0.0,149.58847045898438,1895.4371337890625,0.0,3579.67919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12235020,297.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.9990000128746032,1.0,0.6311716437339783,298.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.9990000128746032,1.0,0.6646541357040405,297.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.9990000128746032,1.0,0.4909113049507141,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.9990000128746032,0.7197478413581848,0.6646541357040405,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.88896644115448,0.4935870170593261,2.224817991256714,291.1029052734375,284.95001220703125,300.40142822265625,289.2835693359375,298.3921203613281,297.810302734375,291.1029663085937,1.0,1.0,0.2193268239498138,0.2193268239498138,1.0,1.0,-5.622882843017578,0.948554277420044,4.674328327178955,-0.3155981004238128,1.0,0.6499999761581421,0.0,324.92352294921875,410.0,41520.765625,-0.0,13355.1923828125,1.0,283.1499938964844,289.634765625,292.28717041015625,294.9474182128906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196906089782716,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5881.953125,0.0,149.58847045898438,1895.4371337890625,0.0,3586.302734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12235080,297.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.9990000128746032,1.0,0.6311716437339783,298.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.9990000128746032,1.0,0.6646541357040405,297.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.9990000128746032,1.0,0.4909113049507141,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.9990000128746032,0.7197478413581848,0.6646541357040405,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.88896644115448,0.4935870170593261,2.224817991256714,291.1029052734375,284.95001220703125,300.40142822265625,289.2835693359375,298.3921203613281,297.810302734375,291.1029663085937,1.0,1.0,0.2193268239498138,0.2193268239498138,1.0,1.0,-5.622882843017578,0.948554277420044,4.674328327178955,-0.3155981004238128,1.0,0.6499999761581421,0.0,324.92352294921875,410.0,41520.765625,-0.0,13355.1923828125,1.0,283.1499938964844,289.634765625,292.28717041015625,294.9474182128906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196906089782716,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5881.953125,0.0,149.58847045898438,1895.4371337890625,0.0,3586.302734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12235140,297.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.9990000128746032,1.0,0.6298028230667114,298.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.9990000128746032,1.0,0.6632127165794373,297.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.9990000128746032,1.0,0.4898466467857361,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.9990000128746032,0.7223488092422485,0.6632127165794373,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.8904715180397034,0.4949933886528015,2.2309725284576416,291.1053161621094,284.95001220703125,300.40338134765625,289.26611328125,298.3953857421875,297.81396484375,291.1053771972656,1.0,1.0,0.218913733959198,0.218913733959198,1.0,1.0,-5.623895168304443,0.9470033049583436,4.676891803741455,-0.3172981739044189,1.0,0.6499999761581421,0.0,324.4919128417969,410.0,41533.0,-0.0,13357.1943359375,1.0,283.1499938964844,289.63671875,292.2695617675781,294.93023681640625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203774929046632,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5878.04052734375,0.0,149.58847045898438,1895.4371337890625,0.0,3592.64208984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12235200,297.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.9990000128746032,1.0,0.6298028230667114,298.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.9990000128746032,1.0,0.6632127165794373,297.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.9990000128746032,1.0,0.4898466467857361,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.9990000128746032,0.7223488092422485,0.6632127165794373,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.8904715180397034,0.4949933886528015,2.2309725284576416,291.1053161621094,284.95001220703125,300.40338134765625,289.26611328125,298.3953857421875,297.81396484375,291.1053771972656,1.0,1.0,0.218913733959198,0.218913733959198,1.0,1.0,-5.623895168304443,0.9470033049583436,4.676891803741455,-0.3172981739044189,1.0,0.6499999761581421,0.0,324.4919128417969,410.0,41533.0,-0.0,13357.1943359375,1.0,283.1499938964844,289.63671875,292.2695617675781,294.93023681640625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203774929046632,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5878.04052734375,0.0,149.58847045898438,1895.4371337890625,0.0,3592.64208984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12235260,297.64996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.9990000128746032,1.0,0.6284374594688416,298.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.9990000128746032,1.0,0.6617749333381653,297.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.9990000128746032,1.0,0.4887847006320953,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.9990000128746032,0.7250054478645325,0.6617749333381653,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.8919752836227417,0.496395856142044,2.237110376358032,291.10760498046875,284.95001220703125,300.4044189453125,289.2490234375,298.3983764648437,297.8175964355469,291.107666015625,1.0,1.0,0.2185062021017074,0.2185062021017074,1.0,1.0,-5.624903678894043,0.9454749226570128,4.679428577423096,-0.3189809620380401,1.0,0.6499999761581421,0.0,324.0618591308594,410.0,41544.5703125,-0.0,13359.1884765625,1.0,283.1499938964844,289.6385192871094,292.2522888183594,294.913330078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210332036018372,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5874.17041015625,0.0,149.58847045898438,1895.4371337890625,0.0,3598.6904296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12235320,297.64996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.9990000128746032,1.0,0.6284374594688416,298.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.9990000128746032,1.0,0.6617749333381653,297.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.9990000128746032,1.0,0.4887847006320953,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.9990000128746032,0.7250054478645325,0.6617749333381653,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.8919752836227417,0.496395856142044,2.237110376358032,291.10760498046875,284.95001220703125,300.4044189453125,289.2490234375,298.3983764648437,297.8175964355469,291.107666015625,1.0,1.0,0.2185062021017074,0.2185062021017074,1.0,1.0,-5.624903678894043,0.9454749226570128,4.679428577423096,-0.3189809620380401,1.0,0.6499999761581421,0.0,324.0618591308594,410.0,41544.5703125,-0.0,13359.1884765625,1.0,283.1499938964844,289.6385192871094,292.2522888183594,294.913330078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210332036018372,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5874.17041015625,0.0,149.58847045898438,1895.4371337890625,0.0,3598.6904296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12235380,297.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.9990000128746032,1.0,0.6270762085914612,298.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.9990000128746032,1.0,0.6603414416313171,297.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.9990000128746032,1.0,0.4877259433269501,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.9990000128746032,0.7277158498764038,0.6603414416313171,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8934768438339233,0.497793585062027,2.2432281970977783,291.1097412109375,284.95001220703125,300.40435791015625,289.2323608398437,298.401123046875,297.8211975097656,291.1098022460937,1.0,1.0,0.2180986553430557,0.2180986553430557,1.0,1.0,-5.625906944274902,0.9439467787742616,4.681960582733154,-0.3206650018692016,1.0,0.6499999761581421,0.0,323.6338195800781,410.0,41555.43359375,-0.0,13361.171875,1.0,283.1499938964844,289.6402282714844,292.2354736328125,294.89678955078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216558933258056,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5870.3740234375,0.0,149.58847045898438,1895.4371337890625,0.0,3604.432373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12235440,297.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.9990000128746032,1.0,0.6270762085914612,298.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.9990000128746032,1.0,0.6603414416313171,297.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.9990000128746032,1.0,0.4877259433269501,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.9990000128746032,0.7277158498764038,0.6603414416313171,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8934768438339233,0.497793585062027,2.2432281970977783,291.1097412109375,284.95001220703125,300.40435791015625,289.2323608398437,298.401123046875,297.8211975097656,291.1098022460937,1.0,1.0,0.2180986553430557,0.2180986553430557,1.0,1.0,-5.625906944274902,0.9439467787742616,4.681960582733154,-0.3206650018692016,1.0,0.6499999761581421,0.0,323.6338195800781,410.0,41555.43359375,-0.0,13361.171875,1.0,283.1499938964844,289.6402282714844,292.2354736328125,294.89678955078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216558933258056,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5870.3740234375,0.0,149.58847045898438,1895.4371337890625,0.0,3604.432373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12235500,297.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.9990000128746032,1.0,0.6263972520828247,298.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.9990000128746032,1.0,0.6596264839172363,297.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.9990000128746032,1.0,0.4871978461742401,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.9990000128746032,0.7290891408920288,0.6596264839172363,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.8942266702651978,0.4984906017780304,2.246279239654541,291.1107788085937,284.95001220703125,300.40386962890625,289.2242431640625,298.40240478515625,297.822998046875,291.1108093261719,1.0,1.0,0.217894896864891,0.217894896864891,1.0,1.0,-5.626407146453857,0.9431824684143066,4.683224678039551,-0.3215080797672272,1.0,0.6499999761581421,0.0,323.4205627441406,410.0,41560.58203125,-0.0,13362.1591796875,1.0,283.1499938964844,289.6410522460937,292.227294921875,294.88873291015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219536185264589,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5868.51123046875,0.0,149.58847045898438,1895.4371337890625,0.0,3607.176513671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12235560,297.651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.9990000128746032,1.0,0.6257193088531494,298.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.9990000128746032,1.0,0.6589125990867615,297.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.9990000128746032,1.0,0.486670583486557,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.9990000128746032,0.7304728627204895,0.6589125990867615,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.8949757814407349,0.4991863965988159,2.2493250370025635,291.1117553710937,284.95001220703125,300.403076171875,289.2162780761719,298.4035949707031,297.8248291015625,291.1117858886719,1.0,1.0,0.2177101522684097,0.2177101522684097,1.0,1.0,-5.626905918121338,0.9424937963485718,4.684412002563477,-0.3222762942314148,1.0,0.6499999761581421,0.0,323.2078552246094,410.0,41565.5546875,-0.0,13363.14453125,1.0,283.1499938964844,289.641845703125,292.21923828125,294.8807678222656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222408533096312,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5866.673828125,0.0,149.58847045898438,1895.4371337890625,0.0,3609.82373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12235620,297.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.9990000128746032,1.0,0.6243671774864197,298.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.9990000128746032,1.0,0.6574887037277222,298.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.9990000128746032,1.0,0.48561891913414,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.9990000128746032,0.7332723140716553,0.6574887037277222,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.8964715600013733,0.500573992729187,2.255399703979492,291.1136169433594,284.95001220703125,300.4004821777344,289.2008972167969,298.40576171875,297.82843017578125,291.1136474609375,1.0,1.0,0.2173406928777694,0.2173406928777694,1.0,1.0,-5.627899646759033,0.9411261677742004,4.686773300170898,-0.3238053321838379,1.0,0.6499999761581421,0.0,322.7840270996094,410.0,41574.83984375,-0.0,13365.107421875,1.0,283.1499938964844,289.643310546875,292.20361328125,294.8653259277344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922782063484192,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5863.09619140625,0.0,149.58847045898438,1895.4371337890625,0.0,3614.810791015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12235680,297.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.9990000128746032,1.0,0.6243671774864197,298.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.9990000128746032,1.0,0.6574887037277222,298.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.9990000128746032,1.0,0.48561891913414,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.9990000128746032,0.7332723140716553,0.6574887037277222,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.8964715600013733,0.500573992729187,2.255399703979492,291.1136169433594,284.95001220703125,300.4004821777344,289.2008972167969,298.40576171875,297.82843017578125,291.1136474609375,1.0,1.0,0.2173406928777694,0.2173406928777694,1.0,1.0,-5.627899646759033,0.9411261677742004,4.686773300170898,-0.3238053321838379,1.0,0.6499999761581421,0.0,322.7840270996094,410.0,41574.83984375,-0.0,13365.107421875,1.0,283.1499938964844,289.643310546875,292.20361328125,294.8653259277344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922782063484192,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5863.09619140625,0.0,149.58847045898438,1895.4371337890625,0.0,3614.810791015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12235740,297.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.9990000128746032,1.0,0.6230208873748779,298.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.9990000128746032,1.0,0.6560710072517395,298.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.9990000128746032,1.0,0.4845717847347259,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.9990000128746032,0.7361173033714294,0.6560710072517395,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.8979625701904297,0.501954972743988,2.261446237564087,291.1152648925781,284.95001220703125,300.3964538574219,289.18634033203125,298.4076538085937,297.83203125,291.1153259277344,1.0,1.0,0.216971218585968,0.216971218585968,1.0,1.0,-5.62888765335083,0.939757764339447,4.689129829406738,-0.3253383338451385,1.0,0.6499999761581421,0.0,322.3625793457031,410.0,41583.24609375,-0.0,13367.0576171875,1.0,283.1499938964844,289.6446533203125,292.1888427734375,294.85064697265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232782125473022,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5859.6787109375,0.0,149.58847045898438,1895.4371337890625,0.0,3619.38037109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12235800,297.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.9990000128746032,1.0,0.6230208873748779,298.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.9990000128746032,1.0,0.6560710072517395,298.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.9990000128746032,1.0,0.4845717847347259,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.9990000128746032,0.7361173033714294,0.6560710072517395,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.8979625701904297,0.501954972743988,2.261446237564087,291.1152648925781,284.95001220703125,300.3964538574219,289.18634033203125,298.4076538085937,297.83203125,291.1153259277344,1.0,1.0,0.216971218585968,0.216971218585968,1.0,1.0,-5.62888765335083,0.939757764339447,4.689129829406738,-0.3253383338451385,1.0,0.6499999761581421,0.0,322.3625793457031,410.0,41583.24609375,-0.0,13367.0576171875,1.0,283.1499938964844,289.6446533203125,292.1888427734375,294.85064697265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232782125473022,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5859.6787109375,0.0,149.58847045898438,1895.4371337890625,0.0,3619.38037109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12235860,297.6538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.9990000128746032,1.0,0.621680498123169,298.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.9990000128746032,1.0,0.6546595096588135,298.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.9990000128746032,1.0,0.483529269695282,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.9990000128746032,0.7390016317367554,0.6546595096588135,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.8994487524032593,0.5033295154571533,2.267465353012085,291.11676025390625,284.95001220703125,300.39080810546875,289.1726989746094,298.4091491699219,297.83563232421875,291.1168212890625,1.0,1.0,0.2166023701429367,0.2166023701429367,1.0,1.0,-5.62986946105957,0.9383911490440368,4.691478252410889,-0.326873630285263,1.0,0.6499999761581421,0.0,321.9434814453125,410.0,41590.66796875,-0.0,13368.9951171875,1.0,283.1499938964844,289.6458435058594,292.1749572753906,294.83673095703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237204194068908,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5856.4326171875,0.0,149.58847045898438,1895.4371337890625,0.0,3623.45263671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12235920,297.6538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.9990000128746032,1.0,0.621680498123169,298.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.9990000128746032,1.0,0.6546595096588135,298.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.9990000128746032,1.0,0.483529269695282,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.9990000128746032,0.7390016317367554,0.6546595096588135,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.8994487524032593,0.5033295154571533,2.267465353012085,291.11676025390625,284.95001220703125,300.39080810546875,289.1726989746094,298.4091491699219,297.83563232421875,291.1168212890625,1.0,1.0,0.2166023701429367,0.2166023701429367,1.0,1.0,-5.62986946105957,0.9383911490440368,4.691478252410889,-0.326873630285263,1.0,0.6499999761581421,0.0,321.9434814453125,410.0,41590.66796875,-0.0,13368.9951171875,1.0,283.1499938964844,289.6458435058594,292.1749572753906,294.83673095703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237204194068908,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5856.4326171875,0.0,149.58847045898438,1895.4371337890625,0.0,3623.45263671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12235980,297.65447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.9990000128746032,1.0,0.6203475594520569,298.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.9990000128746032,1.0,0.6532558798789978,298.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.9990000128746032,1.0,0.4824925661087036,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.9990000128746032,0.7419286966323853,0.6532558798789978,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.9009281396865844,0.5046959519386292,2.273449659347534,291.1180419921875,284.95001220703125,300.38348388671875,289.16015625,298.4102478027344,297.8392333984375,291.1180725097656,1.0,1.0,0.2162335216999054,0.2162335216999054,1.0,1.0,-5.630844593048096,0.9370237588882446,4.693820953369141,-0.3284143805503845,1.0,0.6499999761581421,0.0,321.5271301269531,410.0,41596.984375,-0.0,13370.9189453125,1.0,283.1499938964844,289.6468505859375,292.1621398925781,294.8238830566406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924109697341919,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5853.40869140625,0.0,149.58847045898438,1895.4371337890625,0.0,3627.03564453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12236040,297.65447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.9990000128746032,1.0,0.6203475594520569,298.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.9990000128746032,1.0,0.6532558798789978,298.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.9990000128746032,1.0,0.4824925661087036,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.9990000128746032,0.7419286966323853,0.6532558798789978,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.9009281396865844,0.5046959519386292,2.273449659347534,291.1180419921875,284.95001220703125,300.38348388671875,289.16015625,298.4102478027344,297.8392333984375,291.1180725097656,1.0,1.0,0.2162335216999054,0.2162335216999054,1.0,1.0,-5.630844593048096,0.9370237588882446,4.693820953369141,-0.3284143805503845,1.0,0.6499999761581421,0.0,321.5271301269531,410.0,41596.984375,-0.0,13370.9189453125,1.0,283.1499938964844,289.6468505859375,292.1621398925781,294.8238830566406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924109697341919,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5853.40869140625,0.0,149.58847045898438,1895.4371337890625,0.0,3627.03564453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12236100,297.65478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.9990000128746032,1.0,0.6196839809417725,298.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.9990000128746032,1.0,0.6525570750236511,298.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.9990000128746032,1.0,0.4819764196872711,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.9990000128746032,0.7434067130088806,0.6525570750236511,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.9016651511192322,0.5053760409355164,2.276428699493408,291.1186218261719,284.95001220703125,300.379150390625,289.154296875,298.4106750488281,297.84100341796875,291.11865234375,1.0,1.0,0.2160490900278091,0.2160490900278091,1.0,1.0,-5.631329536437988,0.9363396763801576,4.694990158081055,-0.3291868865489959,1.0,0.6499999761581421,0.0,321.3199768066406,410.0,41599.72265625,-0.0,13371.8759765625,1.0,283.1499938964844,289.64727783203125,292.1561889648437,294.8178405761719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924281656742096,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5851.98095703125,0.0,149.58847045898438,1895.4371337890625,0.0,3628.618408203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12236160,297.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.9990000128746032,1.0,0.6190221905708313,298.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.9990000128746032,1.0,0.6518601775169373,298.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.9990000128746032,1.0,0.4814617037773132,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.9990000128746032,0.7448931336402893,0.6518601775169373,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.9024004936218262,0.5060542225837708,2.2793993949890137,291.1191101074219,284.95001220703125,300.37432861328125,289.1487731933594,298.4109802246094,297.8428039550781,291.119140625,1.0,1.0,0.2158799618482589,0.2158799618482589,1.0,1.0,-5.6318135261535645,0.9357162714004515,4.696096897125244,-0.3299001157283783,1.0,0.6499999761581421,0.0,321.113525390625,410.0,41602.1875,-0.0,13372.8291015625,1.0,283.1499938964844,289.6476745605469,292.15045166015625,294.81207275390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924436092376709,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5850.6083984375,0.0,149.58847045898438,1895.4371337890625,0.0,3630.039794921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
