time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236220,297.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.9990000128746032,1.0,0.6178832054138184,298.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.9990000128746032,1.0,0.6506607532501221,298.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.9990000128746032,1.0,0.480575829744339,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.9990000128746032,0.7474870681762695,0.6506607532501221,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.9036722779273988,0.5072212815284729,2.284512042999268,291.1198425292969,284.95001220703125,300.3648376464844,289.13995361328125,298.4112243652344,297.84588623046875,291.119873046875,1.0,1.0,0.2155874669551849,0.2155874669551849,1.0,1.0,-5.632645130157471,0.9346442818641664,4.698000907897949,-0.3311308026313782,1.0,0.6499999761581421,0.0,320.75836181640625,410.0,41605.66015625,-0.0,13374.46875,1.0,283.1499938964844,289.64825439453125,292.14141845703125,294.8028259277344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246668815612792,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5848.40185546875,0.0,149.58847045898438,1895.4371337890625,0.0,3632.163330078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12236280,297.65557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.9990000128746032,1.0,0.617705762386322,298.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.9990000128746032,1.0,0.650473952293396,298.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.9990000128746032,1.0,0.4804378449916839,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.9990000128746032,0.7478955388069153,0.650473952293396,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.90387225151062,0.5074030160903931,2.285308599472046,291.1199645996094,284.95001220703125,300.3631896972656,289.138671875,298.4112243652344,297.84637451171875,291.1199645996094,1.0,1.0,0.2155417203903198,0.2155417203903198,1.0,1.0,-5.632774829864502,0.9344765543937684,4.69829797744751,-0.3313237726688385,1.0,0.6499999761581421,0.0,320.7030639648437,410.0,41606.1015625,-0.0,13374.724609375,1.0,283.1499938964844,289.6483154296875,292.1401062011719,294.80145263671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246990084648132,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5848.07763671875,0.0,149.58847045898438,1895.4371337890625,0.0,3632.458984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12236340,297.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.9990000128746032,1.0,0.61639803647995,298.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.9990000128746032,1.0,0.6490967869758606,298.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.9990000128746032,1.0,0.4794206917285919,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.9990000128746032,0.750930666923523,0.6490967869758606,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.9053622484207152,0.5087424516677856,2.29117751121521,291.1205444335937,284.95001220703125,300.3500061035156,289.1300048828125,298.4110107421875,297.84991455078125,291.1205444335937,1.0,1.0,0.2152034789323806,0.2152034789323806,1.0,1.0,-5.633728981018066,0.9332358241081238,4.700492858886719,-0.3327538669109344,1.0,0.6499999761581421,0.0,320.29559326171875,410.0,41608.7578125,-0.0,13376.603515625,1.0,283.1499938964844,289.6487731933594,292.1310119628906,294.7920837402344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248864650726318,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5845.81201171875,0.0,149.58847045898438,1895.4371337890625,0.0,3634.18359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12236400,297.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.9990000128746032,1.0,0.61639803647995,298.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.9990000128746032,1.0,0.6490967869758606,298.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.9990000128746032,1.0,0.4794206917285919,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.9990000128746032,0.750930666923523,0.6490967869758606,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.9053622484207152,0.5087424516677856,2.29117751121521,291.1205444335937,284.95001220703125,300.3500061035156,289.1300048828125,298.4110107421875,297.84991455078125,291.1205444335937,1.0,1.0,0.2152034789323806,0.2152034789323806,1.0,1.0,-5.633728981018066,0.9332358241081238,4.700492858886719,-0.3327538669109344,1.0,0.6499999761581421,0.0,320.29559326171875,410.0,41608.7578125,-0.0,13376.603515625,1.0,283.1499938964844,289.6487731933594,292.1310119628906,294.7920837402344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248864650726318,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5845.81201171875,0.0,149.58847045898438,1895.4371337890625,0.0,3634.18359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12236460,297.65643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.9990000128746032,1.0,0.6151009202003479,298.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.9990000128746032,1.0,0.6477308869361877,298.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.9990000128746032,1.0,0.4784118235111236,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.9990000128746032,0.7540017366409302,0.6477308869361877,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.9068662524223328,0.5100706815719604,2.2969980239868164,291.1209411621094,284.95001220703125,300.3355712890625,289.1218566894531,298.41046142578125,297.8534240722656,291.1209411621094,1.0,1.0,0.2148693203926086,0.2148693203926086,1.0,1.0,-5.634674072265625,0.9320104718208312,4.702663421630859,-0.3341723978519439,1.0,0.6499999761581421,0.0,319.891845703125,410.0,41610.51171875,-0.0,13378.46484375,1.0,283.1499938964844,289.6490783691406,292.1228942871094,294.7837219238281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250910878181458,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5843.73095703125,0.0,149.58847045898438,1895.4371337890625,0.0,3636.06591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12236520,297.65643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.9990000128746032,1.0,0.6151009202003479,298.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.9990000128746032,1.0,0.6477308869361877,298.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.9990000128746032,1.0,0.4784118235111236,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.9990000128746032,0.7540017366409302,0.6477308869361877,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.9068662524223328,0.5100706815719604,2.2969980239868164,291.1209411621094,284.95001220703125,300.3355712890625,289.1218566894531,298.41046142578125,297.8534240722656,291.1209411621094,1.0,1.0,0.2148693203926086,0.2148693203926086,1.0,1.0,-5.634674072265625,0.9320104718208312,4.702663421630859,-0.3341723978519439,1.0,0.6499999761581421,0.0,319.891845703125,410.0,41610.51171875,-0.0,13378.46484375,1.0,283.1499938964844,289.6490783691406,292.1228942871094,294.7837219238281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250910878181458,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5843.73095703125,0.0,149.58847045898438,1895.4371337890625,0.0,3636.06591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12236580,297.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.9990000128746032,1.0,0.6138134598731995,298.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.9990000128746032,1.0,0.6463751196861267,298.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.9990000128746032,1.0,0.4774104654788971,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.9990000128746032,0.7571074366569519,0.6463751196861267,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.9083824753761292,0.5113887786865234,2.302773952484131,291.12127685546875,284.95001220703125,300.3209228515625,289.11328125,298.4098815917969,297.8569030761719,291.1213073730469,1.0,1.0,0.2145351767539978,0.2145351767539978,1.0,1.0,-5.635610103607178,0.9307842254638672,4.704825878143311,-0.3355925977230072,1.0,0.6499999761581421,0.0,319.49169921875,410.0,41612.046875,-0.0,13380.30859375,1.0,283.1499938964844,289.6493225097656,292.1145935058594,294.7754211425781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253709316253662,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5841.5830078125,0.0,149.58847045898438,1895.4371337890625,0.0,3638.6396484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12236640,297.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.9990000128746032,1.0,0.6138134598731995,298.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.9990000128746032,1.0,0.6463751196861267,298.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.9990000128746032,1.0,0.4774104654788971,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.9990000128746032,0.7571074366569519,0.6463751196861267,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.9083824753761292,0.5113887786865234,2.302773952484131,291.12127685546875,284.95001220703125,300.3209228515625,289.11328125,298.4098815917969,297.8569030761719,291.1213073730469,1.0,1.0,0.2145351767539978,0.2145351767539978,1.0,1.0,-5.635610103607178,0.9307842254638672,4.704825878143311,-0.3355925977230072,1.0,0.6499999761581421,0.0,319.49169921875,410.0,41612.046875,-0.0,13380.30859375,1.0,283.1499938964844,289.6493225097656,292.1145935058594,294.7754211425781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253709316253662,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5841.5830078125,0.0,149.58847045898438,1895.4371337890625,0.0,3638.6396484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12236700,297.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.9990000128746032,1.0,0.6131731867790222,298.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.9990000128746032,1.0,0.6457009315490723,298.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.9990000128746032,1.0,0.4769124984741211,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.9990000128746032,0.7586733102798462,0.6457009315490723,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.9091444611549376,0.5120442509651184,2.305645704269409,291.1214599609375,284.95001220703125,300.3134765625,289.1088562011719,298.4095764160156,297.858642578125,291.1214599609375,1.0,1.0,0.2143680900335312,0.2143680900335312,1.0,1.0,-5.636075019836426,0.9301705956459044,4.705904483795166,-0.336303561925888,1.0,0.6499999761581421,0.0,319.2929382324219,410.0,41612.73828125,-0.0,13381.2236328125,1.0,283.1499938964844,289.6494140625,292.1102600097656,294.7711486816406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255281686782836,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5840.4619140625,0.0,149.58847045898438,1895.4371337890625,0.0,3640.08544921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12236760,297.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.9990000128746032,1.0,0.6125349998474121,298.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.9990000128746032,1.0,0.6450288891792297,298.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.9990000128746032,1.0,0.4764161109924316,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.9990000128746032,0.7602472305297852,0.6450288891792297,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.9099089503288268,0.5126974582672119,2.3085079193115234,291.1216125488281,284.95001220703125,300.3059997558594,289.1043395996094,298.40924072265625,297.8603820800781,291.1216125488281,1.0,1.0,0.214208722114563,0.214208722114563,1.0,1.0,-5.636538028717041,0.9295873045921326,4.706950664520264,-0.3369843959808349,1.0,0.6499999761581421,0.0,319.0950012207031,410.0,41613.38671875,-0.0,13382.134765625,1.0,283.1499938964844,289.6495361328125,292.1058654785156,294.76678466796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925692617893219,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5839.31201171875,0.0,149.58847045898438,1895.4371337890625,0.0,3641.59765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12236820,297.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.9990000128746032,1.0,0.6112653017044067,298.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.9990000128746032,1.0,0.6436918377876282,298.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.9990000128746032,1.0,0.4754285812377929,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.9990000128746032,0.7634209394454956,0.6436918377876282,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.9114437699317932,0.513996958732605,2.3142013549804688,291.12188720703125,284.95001220703125,300.2908630371094,289.0951232910156,298.40850830078125,297.8638610839844,291.12188720703125,1.0,1.0,0.2138900011777877,0.2138900011777877,1.0,1.0,-5.637458324432373,0.9284235835075378,4.7090349197387695,-0.3383438289165497,1.0,0.6499999761581421,0.0,318.7015991210937,410.0,41614.55078125,-0.0,13383.9453125,1.0,283.1499938964844,289.64971923828125,292.0967712402344,294.7577209472656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260336756706238,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5836.92578125,0.0,149.58847045898438,1895.4371337890625,0.0,3644.73291015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12236880,297.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.9990000128746032,1.0,0.6112653017044067,298.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.9990000128746032,1.0,0.6436918377876282,298.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.9990000128746032,1.0,0.4754285812377929,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.9990000128746032,0.7634209394454956,0.6436918377876282,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.9114437699317932,0.513996958732605,2.3142013549804688,291.12188720703125,284.95001220703125,300.2908630371094,289.0951232910156,298.40850830078125,297.8638610839844,291.12188720703125,1.0,1.0,0.2138900011777877,0.2138900011777877,1.0,1.0,-5.637458324432373,0.9284235835075378,4.7090349197387695,-0.3383438289165497,1.0,0.6499999761581421,0.0,318.7015991210937,410.0,41614.55078125,-0.0,13383.9453125,1.0,283.1499938964844,289.64971923828125,292.0967712402344,294.7577209472656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260336756706238,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5836.92578125,0.0,149.58847045898438,1895.4371337890625,0.0,3644.73291015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12236940,297.6575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.9990000128746032,1.0,0.610004186630249,298.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.9990000128746032,1.0,0.6423637866973877,298.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.9990000128746032,1.0,0.4744476974010467,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.9990000128746032,0.7666282653808594,0.6423637866973877,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.9129847884178162,0.5152873396873474,2.319854736328125,291.12213134765625,284.95001220703125,300.2754821777344,289.085693359375,298.40777587890625,297.8673400878906,291.12213134765625,1.0,1.0,0.2135712653398513,0.2135712653398513,1.0,1.0,-5.638370513916016,0.9272586703300476,4.711112022399902,-0.3397051095962524,1.0,0.6499999761581421,0.0,318.3114624023437,410.0,41615.546875,-0.0,13385.7392578125,1.0,283.1499938964844,289.6498718261719,292.08740234375,294.74835205078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263811707496644,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5834.44970703125,0.0,149.58847045898438,1895.4371337890625,0.0,3647.9267578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12237000,297.6575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.9990000128746032,1.0,0.610004186630249,298.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.9990000128746032,1.0,0.6423637866973877,298.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.9990000128746032,1.0,0.4744476974010467,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.9990000128746032,0.7666282653808594,0.6423637866973877,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.9129847884178162,0.5152873396873474,2.319854736328125,291.12213134765625,284.95001220703125,300.2754821777344,289.085693359375,298.40777587890625,297.8673400878906,291.12213134765625,1.0,1.0,0.2135712653398513,0.2135712653398513,1.0,1.0,-5.638370513916016,0.9272586703300476,4.711112022399902,-0.3397051095962524,1.0,0.6499999761581421,0.0,318.3114624023437,410.0,41615.546875,-0.0,13385.7392578125,1.0,283.1499938964844,289.6498718261719,292.08740234375,294.74835205078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263811707496644,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5834.44970703125,0.0,149.58847045898438,1895.4371337890625,0.0,3647.9267578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12237060,297.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.9990000128746032,1.0,0.6087514758110046,298.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.9990000128746032,1.0,0.6410446166992188,298.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.9990000128746032,1.0,0.4734733700752258,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.9990000128746032,0.7698678970336914,0.6410446166992188,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.9145302772521972,0.5165688395500183,2.325469493865967,291.122314453125,284.95001220703125,300.2599182128906,289.0761108398437,298.4069519042969,297.8708190917969,291.1223449707031,1.0,1.0,0.2132736146450042,0.2132736146450042,1.0,1.0,-5.639275550842285,0.926178812980652,4.713096618652344,-0.3409821987152099,1.0,0.6499999761581421,0.0,317.9245910644531,410.0,41616.3828125,-0.0,13387.5185546875,1.0,283.1499938964844,289.6499938964844,292.0778503417969,294.7387390136719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926728129386902,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5831.908203125,0.0,149.58847045898438,1895.4371337890625,0.0,3651.114990234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12237120,297.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.9990000128746032,1.0,0.6087514758110046,298.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.9990000128746032,1.0,0.6410446166992188,298.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.9990000128746032,1.0,0.4734733700752258,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.9990000128746032,0.7698678970336914,0.6410446166992188,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.9145302772521972,0.5165688395500183,2.325469493865967,291.122314453125,284.95001220703125,300.2599182128906,289.0761108398437,298.4069519042969,297.8708190917969,291.1223449707031,1.0,1.0,0.2132736146450042,0.2132736146450042,1.0,1.0,-5.639275550842285,0.926178812980652,4.713096618652344,-0.3409821987152099,1.0,0.6499999761581421,0.0,317.9245910644531,410.0,41616.3828125,-0.0,13387.5185546875,1.0,283.1499938964844,289.6499938964844,292.0778503417969,294.7387390136719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926728129386902,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5831.908203125,0.0,149.58847045898438,1895.4371337890625,0.0,3651.114990234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12237180,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.9990000128746032,1.0,0.6075076460838318,298.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.9990000128746032,1.0,0.6397348046302795,298.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.9990000128746032,1.0,0.4725059270858764,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.9990000128746032,0.7731413245201111,0.6397348046302795,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.9160775542259216,0.5178408622741699,2.331043004989624,291.1224975585937,284.95001220703125,300.2441101074219,289.0664367675781,298.4060974121094,297.874267578125,291.1225280761719,1.0,1.0,0.2129759788513183,0.2129759788513183,1.0,1.0,-5.640172004699707,0.9251004457473756,4.715071678161621,-0.3422581553459167,1.0,0.6499999761581421,0.0,317.5410461425781,410.0,41617.05078125,-0.0,13389.2802734375,1.0,283.1499938964844,289.6501159667969,292.0681457519531,294.7289733886719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270697236061096,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5829.32421875,0.0,149.58847045898438,1895.4371337890625,0.0,3654.25341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12237240,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.9990000128746032,1.0,0.6075076460838318,298.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.9990000128746032,1.0,0.6397348046302795,298.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.9990000128746032,1.0,0.4725059270858764,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.9990000128746032,0.7731413245201111,0.6397348046302795,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.9160775542259216,0.5178408622741699,2.331043004989624,291.1224975585937,284.95001220703125,300.2441101074219,289.0664367675781,298.4060974121094,297.874267578125,291.1225280761719,1.0,1.0,0.2129759788513183,0.2129759788513183,1.0,1.0,-5.640172004699707,0.9251004457473756,4.715071678161621,-0.3422581553459167,1.0,0.6499999761581421,0.0,317.5410461425781,410.0,41617.05078125,-0.0,13389.2802734375,1.0,283.1499938964844,289.6501159667969,292.0681457519531,294.7289733886719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270697236061096,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5829.32421875,0.0,149.58847045898438,1895.4371337890625,0.0,3654.25341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12237300,297.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.9990000128746032,1.0,0.6068890690803528,298.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.9990000128746032,1.0,0.6390833854675293,298.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.9990000128746032,1.0,0.4720248281955719,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.9990000128746032,0.7747901678085327,0.6390833854675293,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.9168513417243958,0.5184733867645264,2.3338143825531006,291.1225891113281,284.95001220703125,300.2361755371094,289.06158447265625,298.4056701660156,297.8760070800781,291.1225891113281,1.0,1.0,0.2128271460533142,0.2128271460533142,1.0,1.0,-5.640617370605469,0.9245607256889344,4.716056346893311,-0.3428969085216522,1.0,0.6499999761581421,0.0,317.3504943847656,410.0,41617.32421875,-0.0,13390.1552734375,1.0,283.1499938964844,289.650146484375,292.06329345703125,294.7240600585937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927237868309021,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5828.02294921875,0.0,149.58847045898438,1895.4371337890625,0.0,3655.79736328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12237360,297.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.9990000128746032,1.0,0.6062730550765991,298.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.9990000128746032,1.0,0.6384347081184387,298.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.9990000128746032,1.0,0.4715456962585449,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.9990000128746032,0.7764483690261841,0.6384347081184387,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.917624533176422,0.5191032290458679,2.336574077606201,291.1226501464844,284.95001220703125,300.2281494140625,289.0567626953125,298.4051818847656,297.87774658203125,291.1226501464844,1.0,1.0,0.2126770615577697,0.2126770615577697,1.0,1.0,-5.64106035232544,0.9240156412124634,4.717044830322266,-0.3435410559177398,1.0,0.6499999761581421,0.0,317.160888671875,410.0,41617.546875,-0.0,13391.0263671875,1.0,283.1499938964844,289.65020751953125,292.0584411621094,294.7191467285156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274035096168518,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5826.71826171875,0.0,149.58847045898438,1895.4371337890625,0.0,3657.319091796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12237420,297.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.9990000128746032,1.0,0.6050466895103455,298.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.9990000128746032,1.0,0.6371433138847351,298.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.9990000128746032,1.0,0.4705918729305267,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.9990000128746032,0.7797853350639343,0.6371433138847351,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.9191706776618958,0.5203565955162048,2.3420660495758057,291.1227722167969,284.95001220703125,300.2120056152344,289.047119140625,298.4042358398437,297.88116455078125,291.1227722167969,1.0,1.0,0.2123768925666809,0.2123768925666809,1.0,1.0,-5.641941070556641,0.922923982143402,4.719017028808594,-0.3448309600353241,1.0,0.6499999761581421,0.0,316.7839050292969,410.0,41617.89453125,-0.0,13392.7548828125,1.0,283.1499938964844,289.6502685546875,292.0487365722656,294.7093505859375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277276992797852,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5824.1103515625,0.0,149.58847045898438,1895.4371337890625,0.0,3660.29541015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12237480,297.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.9990000128746032,1.0,0.6050466895103455,298.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.9990000128746032,1.0,0.6371433138847351,298.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.9990000128746032,1.0,0.4705918729305267,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.9990000128746032,0.7797853350639343,0.6371433138847351,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.9191706776618958,0.5203565955162048,2.3420660495758057,291.1227722167969,284.95001220703125,300.2120056152344,289.047119140625,298.4042358398437,297.88116455078125,291.1227722167969,1.0,1.0,0.2123768925666809,0.2123768925666809,1.0,1.0,-5.641941070556641,0.922923982143402,4.719017028808594,-0.3448309600353241,1.0,0.6499999761581421,0.0,316.7839050292969,410.0,41617.89453125,-0.0,13392.7548828125,1.0,283.1499938964844,289.6502685546875,292.0487365722656,294.7093505859375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277276992797852,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5824.1103515625,0.0,149.58847045898438,1895.4371337890625,0.0,3660.29541015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12237540,297.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.9990000128746032,1.0,0.6038291454315186,298.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.9990000128746032,1.0,0.6358612179756165,298.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.9990000128746032,1.0,0.4696449041366577,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.9990000128746032,0.7831525802612305,0.6358612179756165,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.9207137823104858,0.5216006636619568,2.347517490386963,291.12286376953125,284.95001220703125,300.1956787109375,289.0375671386719,298.4032287597656,297.8846130371094,291.12286376953125,1.0,1.0,0.212076723575592,0.212076723575592,1.0,1.0,-5.642813682556152,0.921830952167511,4.720983028411865,-0.3461225628852844,1.0,0.6499999761581421,0.0,316.4101867675781,410.0,41618.08203125,-0.0,13394.4677734375,1.0,283.1499938964844,289.6502990722656,292.0391540527344,294.6995849609375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280396699905396,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5821.517578125,0.0,149.58847045898438,1895.4371337890625,0.0,3663.15966796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12237600,297.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.9990000128746032,1.0,0.6038291454315186,298.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.9990000128746032,1.0,0.6358612179756165,298.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.9990000128746032,1.0,0.4696449041366577,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.9990000128746032,0.7831525802612305,0.6358612179756165,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.9207137823104858,0.5216006636619568,2.347517490386963,291.12286376953125,284.95001220703125,300.1956787109375,289.0375671386719,298.4032287597656,297.8846130371094,291.12286376953125,1.0,1.0,0.212076723575592,0.212076723575592,1.0,1.0,-5.642813682556152,0.921830952167511,4.720983028411865,-0.3461225628852844,1.0,0.6499999761581421,0.0,316.4101867675781,410.0,41618.08203125,-0.0,13394.4677734375,1.0,283.1499938964844,289.6502990722656,292.0391540527344,294.6995849609375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280396699905396,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5821.517578125,0.0,149.58847045898438,1895.4371337890625,0.0,3663.15966796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12237660,297.6581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.9990000128746032,1.0,0.6026202440261841,298.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.9990000128746032,1.0,0.6345881223678589,298.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.9990000128746032,1.0,0.4687046408653259,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.9990000128746032,0.7865483164787292,0.6345881223678589,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.9222527146339417,0.5228356122970581,2.35292911529541,291.1228942871094,284.95001220703125,300.17919921875,289.0282287597656,298.4021911621094,297.8880310058594,291.1229248046875,1.0,1.0,0.2117834836244583,0.2117834836244583,1.0,1.0,-5.643678665161133,0.9207649230957032,4.72291374206543,-0.3473873138427734,1.0,0.6499999761581421,0.0,316.03973388671875,410.0,41618.1171875,-0.0,13396.1650390625,1.0,283.1499938964844,289.6502990722656,292.0297241210937,294.69000244140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283370971679688,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5818.9580078125,0.0,149.58847045898438,1895.4371337890625,0.0,3665.8896484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12237720,297.6581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.9990000128746032,1.0,0.6026202440261841,298.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.9990000128746032,1.0,0.6345881223678589,298.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.9990000128746032,1.0,0.4687046408653259,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.9990000128746032,0.7865483164787292,0.6345881223678589,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.9222527146339417,0.5228356122970581,2.35292911529541,291.1228942871094,284.95001220703125,300.17919921875,289.0282287597656,298.4021911621094,297.8880310058594,291.1229248046875,1.0,1.0,0.2117834836244583,0.2117834836244583,1.0,1.0,-5.643678665161133,0.9207649230957032,4.72291374206543,-0.3473873138427734,1.0,0.6499999761581421,0.0,316.03973388671875,410.0,41618.1171875,-0.0,13396.1650390625,1.0,283.1499938964844,289.6502990722656,292.0297241210937,294.69000244140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283370971679688,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5818.9580078125,0.0,149.58847045898438,1895.4371337890625,0.0,3665.8896484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12237780,297.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.9990000128746032,1.0,0.6014214158058167,298.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.9990000128746032,1.0,0.6333256959915161,298.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.9990000128746032,1.0,0.4677722156047821,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.9990000128746032,0.7899754643440247,0.6333256959915161,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.9237843751907348,0.5240599513053894,2.358294725418091,291.1229248046875,284.95001220703125,300.1625671386719,289.01910400390625,298.4010925292969,297.89141845703125,291.1229248046875,1.0,1.0,0.2114902436733245,0.2114902436733245,1.0,1.0,-5.644535064697266,0.9196982979774476,4.724836826324463,-0.3486526012420654,1.0,0.6499999761581421,0.0,315.6728820800781,410.0,41617.9765625,-0.0,13397.845703125,1.0,283.1499938964844,289.6502685546875,292.02056884765625,294.6806030273437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928618848323822,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5816.45458984375,0.0,149.58847045898438,1895.4371337890625,0.0,3668.47509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12237840,297.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.9990000128746032,1.0,0.6014214158058167,298.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.9990000128746032,1.0,0.6333256959915161,298.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.9990000128746032,1.0,0.4677722156047821,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.9990000128746032,0.7899754643440247,0.6333256959915161,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.9237843751907348,0.5240599513053894,2.358294725418091,291.1229248046875,284.95001220703125,300.1625671386719,289.01910400390625,298.4010925292969,297.89141845703125,291.1229248046875,1.0,1.0,0.2114902436733245,0.2114902436733245,1.0,1.0,-5.644535064697266,0.9196982979774476,4.724836826324463,-0.3486526012420654,1.0,0.6499999761581421,0.0,315.6728820800781,410.0,41617.9765625,-0.0,13397.845703125,1.0,283.1499938964844,289.6502685546875,292.02056884765625,294.6806030273437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928618848323822,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5816.45458984375,0.0,149.58847045898438,1895.4371337890625,0.0,3668.47509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12237900,297.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.9990000128746032,1.0,0.6008251905441284,298.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.9990000128746032,1.0,0.6326978206634521,298.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.9990000128746032,1.0,0.4673084616661072,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.9990000128746032,0.7916988730430603,0.6326978206634521,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.924547791481018,0.5246686935424805,2.3609626293182373,291.1229248046875,284.95001220703125,300.1542053222656,289.0146789550781,298.4005126953125,297.8930969238281,291.1229248046875,1.0,1.0,0.2113436162471771,0.2113436162471771,1.0,1.0,-5.644959926605225,0.919164538383484,4.725795745849609,-0.3492856919765472,1.0,0.6499999761581421,0.0,315.4906616210937,410.0,41617.84765625,-0.0,13398.6796875,1.0,283.1499938964844,289.6502685546875,292.0160827636719,294.676025390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287526607513428,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5815.22607421875,0.0,149.58847045898438,1895.4371337890625,0.0,3669.702880859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12237960,297.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.9990000128746032,1.0,0.6002305150032043,298.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.9990000128746032,1.0,0.6320716142654419,298.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.9990000128746032,1.0,0.4668459594249725,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.9990000128746032,0.793427050113678,0.6320716142654419,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.9253101348876952,0.5252757668495178,2.363623142242432,291.1229248046875,284.95001220703125,300.14581298828125,289.01031494140625,298.3999328613281,297.894775390625,291.1229248046875,1.0,1.0,0.2112155556678772,0.2112155556678772,1.0,1.0,-5.645384311676025,0.9187039136886596,4.726680278778076,-0.3498457074165344,1.0,0.6499999761581421,0.0,315.30908203125,410.0,41617.69140625,-0.0,13399.5107421875,1.0,283.1499938964844,289.6502380371094,292.0116577148437,294.6714782714844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288803935050964,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5814.01171875,0.0,149.58847045898438,1895.4371337890625,0.0,3670.874267578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12238020,297.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.9990000128746032,1.0,0.599049985408783,298.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.9990000128746032,1.0,0.6308284997940063,298.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.9990000128746032,1.0,0.46592777967453,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.9990000128746032,0.796907901763916,0.6308284997940063,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.9268259406089784,0.5264807939529419,2.368904590606689,291.1228942871094,284.95001220703125,300.12890625,289.0018920898437,298.39874267578125,297.8981018066406,291.1228942871094,1.0,1.0,0.2109594494104385,0.2109594494104385,1.0,1.0,-5.6462249755859375,0.9177911281585692,4.728433609008789,-0.3509571552276611,1.0,0.6499999761581421,0.0,314.9490661621094,410.0,41617.23046875,-0.0,13401.1591796875,1.0,283.1499938964844,289.6501770019531,292.0031433105469,294.6627197265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291226267814636,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5811.66552734375,0.0,149.58847045898438,1895.4371337890625,0.0,3673.096435546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
