time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238080,297.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.9990000128746032,1.0,0.599049985408783,298.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.9990000128746032,1.0,0.6308284997940063,298.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.9990000128746032,1.0,0.46592777967453,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.9990000128746032,0.796907901763916,0.6308284997940063,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.9268259406089784,0.5264807939529419,2.368904590606689,291.1228942871094,284.95001220703125,300.12890625,289.0018920898437,298.39874267578125,297.8981018066406,291.1228942871094,1.0,1.0,0.2109594494104385,0.2109594494104385,1.0,1.0,-5.6462249755859375,0.9177911281585692,4.728433609008789,-0.3509571552276611,1.0,0.6499999761581421,0.0,314.9490661621094,410.0,41617.23046875,-0.0,13401.1591796875,1.0,283.1499938964844,289.6501770019531,292.0031433105469,294.6627197265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291226267814636,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5811.66552734375,0.0,149.58847045898438,1895.4371337890625,0.0,3673.096435546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12238140,297.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.9990000128746032,1.0,0.5978789925575256,298.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.9990000128746032,1.0,0.6295953392982483,298.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.9990000128746032,1.0,0.4650169909000397,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.9990000128746032,0.8004147410392761,0.6295953392982483,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.928331732749939,0.5276756882667542,2.374141931533813,291.122802734375,284.95001220703125,300.1119079589844,288.993896484375,298.3974914550781,297.90142822265625,291.122802734375,1.0,1.0,0.2107033282518386,0.2107033282518386,1.0,1.0,-5.647057056427002,0.9168769121170044,4.730180263519287,-0.3520695567131042,1.0,0.6499999761581421,0.0,314.59246826171875,410.0,41616.6015625,-0.0,13402.7900390625,1.0,283.1499938964844,289.65008544921875,291.9950256347656,294.65435791015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929341733455658,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5809.41943359375,0.0,149.58847045898438,1895.4371337890625,0.0,3675.105712890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12238200,297.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.9990000128746032,1.0,0.5978789925575256,298.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.9990000128746032,1.0,0.6295953392982483,298.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.9990000128746032,1.0,0.4650169909000397,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.9990000128746032,0.8004147410392761,0.6295953392982483,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.928331732749939,0.5276756882667542,2.374141931533813,291.122802734375,284.95001220703125,300.1119079589844,288.993896484375,298.3974914550781,297.90142822265625,291.122802734375,1.0,1.0,0.2107033282518386,0.2107033282518386,1.0,1.0,-5.647057056427002,0.9168769121170044,4.730180263519287,-0.3520695567131042,1.0,0.6499999761581421,0.0,314.59246826171875,410.0,41616.6015625,-0.0,13402.7900390625,1.0,283.1499938964844,289.65008544921875,291.9950256347656,294.65435791015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929341733455658,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5809.41943359375,0.0,149.58847045898438,1895.4371337890625,0.0,3675.105712890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12238260,297.6575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.9990000128746032,1.0,0.5967178344726562,298.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.9990000128746032,1.0,0.6283726096153259,298.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.9990000128746032,1.0,0.4641138911247253,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.9990000128746032,0.803946852684021,0.6283726096153259,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.9298261404037476,0.5288601517677307,2.379333972930908,291.1227111816406,284.95001220703125,300.09478759765625,288.98638916015625,298.39617919921875,297.9046936035156,291.1227111816406,1.0,1.0,0.210450679063797,0.210450679063797,1.0,1.0,-5.647881031036377,0.9159753918647766,4.731905460357666,-0.3531689047813415,1.0,0.6499999761581421,0.0,314.2394714355469,410.0,41615.80078125,-0.0,13404.4033203125,1.0,283.1499938964844,289.64996337890625,291.9874267578125,294.6464538574219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295356869697572,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5807.29541015625,0.0,149.58847045898438,1895.4371337890625,0.0,3676.88427734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12238320,297.6575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.9990000128746032,1.0,0.5967178344726562,298.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.9990000128746032,1.0,0.6283726096153259,298.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.9990000128746032,1.0,0.4641138911247253,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.9990000128746032,0.803946852684021,0.6283726096153259,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.9298261404037476,0.5288601517677307,2.379333972930908,291.1227111816406,284.95001220703125,300.09478759765625,288.98638916015625,298.39617919921875,297.9046936035156,291.1227111816406,1.0,1.0,0.210450679063797,0.210450679063797,1.0,1.0,-5.647881031036377,0.9159753918647766,4.731905460357666,-0.3531689047813415,1.0,0.6499999761581421,0.0,314.2394714355469,410.0,41615.80078125,-0.0,13404.4033203125,1.0,283.1499938964844,289.64996337890625,291.9874267578125,294.6464538574219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295356869697572,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5807.29541015625,0.0,149.58847045898438,1895.4371337890625,0.0,3676.88427734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12238380,297.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.9990000128746032,1.0,0.5960720777511597,298.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.9990000128746032,1.0,0.6276925802230835,298.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.9990000128746032,1.0,0.4636116027832031,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.9990000128746032,0.8059356212615967,0.6276925802230835,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.9306575655937196,0.5295187830924988,2.382220983505249,291.12261962890625,284.95001220703125,300.0851745605469,288.9824523925781,298.3954467773437,297.906494140625,291.12261962890625,1.0,1.0,0.2103092074394226,0.2103092074394226,1.0,1.0,-5.648338317871094,0.9154701232910156,4.732868194580078,-0.3537847399711609,1.0,0.6499999761581421,0.0,314.0433654785156,410.0,41615.2734375,-0.0,13405.2998046875,1.0,283.1499938964844,289.6498718261719,291.9834289550781,294.64227294921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929632604122162,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5806.16650390625,0.0,149.58847045898438,1895.4371337890625,0.0,3677.773193359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12238440,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.9990000128746032,1.0,0.5955667495727539,298.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.9990000128746032,1.0,0.6271604895591736,298.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.9990000128746032,1.0,0.4632185995578766,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.9990000128746032,0.8075032234191895,0.6271604895591736,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.931308090686798,0.5300340056419373,2.384479761123657,291.12255859375,284.95001220703125,300.0775756835937,288.9794921875,298.39483642578125,297.90789794921875,291.12255859375,1.0,1.0,0.2101980447769165,0.2101980447769165,1.0,1.0,-5.648695945739746,0.9150727987289428,4.733623027801514,-0.3542687892913818,1.0,0.6499999761581421,0.0,313.8900451660156,410.0,41614.82421875,-0.0,13406.0,1.0,283.1499938964844,289.6498107910156,291.9803771972656,294.6390991210937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297022223472596,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5805.31103515625,0.0,149.58847045898438,1895.4371337890625,0.0,3678.41162109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12238500,297.6572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.9990000128746032,1.0,0.5949949622154236,298.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.9990000128746032,1.0,0.6265583038330078,298.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.9990000128746032,1.0,0.462773859500885,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.9990000128746032,0.8092900514602661,0.6265583038330078,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.9320442080497742,0.5306169986724854,2.387035608291626,291.1224670410156,284.95001220703125,300.0689392089844,288.97625732421875,298.3941345214844,297.9095153808594,291.1224670410156,1.0,1.0,0.2100717276334762,0.2100717276334762,1.0,1.0,-5.649100303649902,0.9146209359169006,4.734479427337647,-0.3548190593719482,1.0,0.6499999761581421,0.0,313.7166442871094,410.0,41614.26953125,-0.0,13406.7919921875,1.0,283.1499938964844,289.64971923828125,291.9770812988281,294.6356201171875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297743439674376,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5804.375,0.0,149.58847045898438,1895.4371337890625,0.0,3679.072509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12238560,297.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.9990000128746032,1.0,0.5944257378578186,298.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.9990000128746032,1.0,0.6259589195251465,298.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.9990000128746032,1.0,0.4623311460018158,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.9990000128746032,0.811082661151886,0.6259589195251465,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.9327767491340636,0.531197190284729,2.3895792961120605,291.12237548828125,284.95001220703125,300.0602722167969,288.97320556640625,298.3934326171875,297.9110717773437,291.12237548828125,1.0,1.0,0.2099431306123733,0.2099431306123733,1.0,1.0,-5.649502277374268,0.914159655570984,4.735342502593994,-0.3553785383701324,1.0,0.6499999761581421,0.0,313.544189453125,410.0,41613.67578125,-0.0,13407.5791015625,1.0,283.1499938964844,289.6496276855469,291.97393798828125,294.63232421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298389554023744,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5803.4814453125,0.0,149.58847045898438,1895.4371337890625,0.0,3679.664794921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12238620,297.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.9990000128746032,1.0,0.5932952165603638,298.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.9990000128746032,1.0,0.6247684359550476,298.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.9990000128746032,1.0,0.4614518284797668,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.9990000128746032,0.8146845698356628,0.6247684359550476,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.9342309832572936,0.5323493480682373,2.3946306705474854,291.1221923828125,284.95001220703125,300.0429077148437,288.96759033203125,298.3919677734375,297.9142150878906,291.1221923828125,1.0,1.0,0.2096859514713287,0.2096859514713287,1.0,1.0,-5.650300025939941,0.9132348299026488,4.737064838409424,-0.3564992547035217,1.0,0.6499999761581421,0.0,313.2020568847656,410.0,41612.3515625,-0.0,13409.1396484375,1.0,283.1499938964844,289.6494445800781,291.9682006835937,294.626220703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299442172050476,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5801.82763671875,0.0,149.58847045898438,1895.4371337890625,0.0,3680.6298828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12238680,297.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.9990000128746032,1.0,0.5932952165603638,298.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.9990000128746032,1.0,0.6247684359550476,298.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.9990000128746032,1.0,0.4614518284797668,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.9990000128746032,0.8146845698356628,0.6247684359550476,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.9342309832572936,0.5323493480682373,2.3946306705474854,291.1221923828125,284.95001220703125,300.0429077148437,288.96759033203125,298.3919677734375,297.9142150878906,291.1221923828125,1.0,1.0,0.2096859514713287,0.2096859514713287,1.0,1.0,-5.650300025939941,0.9132348299026488,4.737064838409424,-0.3564992547035217,1.0,0.6499999761581421,0.0,313.2020568847656,410.0,41612.3515625,-0.0,13409.1396484375,1.0,283.1499938964844,289.6494445800781,291.9682006835937,294.626220703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299442172050476,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5801.82763671875,0.0,149.58847045898438,1895.4371337890625,0.0,3680.6298828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12238740,297.6564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.9990000128746032,1.0,0.5921752452850342,298.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.9990000128746032,1.0,0.6235890984535217,298.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.9990000128746032,1.0,0.4605807662010193,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.9990000128746032,0.8183078765869141,0.6235890984535217,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.9356698989868164,0.5334904193878174,2.3996336460113525,291.1219482421875,284.95001220703125,300.0254821777344,288.9627685546875,298.39044189453125,297.91729736328125,291.1219482421875,1.0,1.0,0.2094287723302841,0.2094287723302841,1.0,1.0,-5.651088714599609,0.9123085141181946,4.7387800216674805,-0.357621967792511,1.0,0.6499999761581421,0.0,312.863525390625,410.0,41610.85546875,-0.0,13410.6826171875,1.0,283.1499938964844,289.6492004394531,291.96319580078125,294.6208801269531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300156235694884,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5800.36474609375,0.0,149.58847045898438,1895.4371337890625,0.0,3681.284423828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12238800,297.6564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.9990000128746032,1.0,0.5921752452850342,298.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.9990000128746032,1.0,0.6235890984535217,298.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.9990000128746032,1.0,0.4605807662010193,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.9990000128746032,0.8183078765869141,0.6235890984535217,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.9356698989868164,0.5334904193878174,2.3996336460113525,291.1219482421875,284.95001220703125,300.0254821777344,288.9627685546875,298.39044189453125,297.91729736328125,291.1219482421875,1.0,1.0,0.2094287723302841,0.2094287723302841,1.0,1.0,-5.651088714599609,0.9123085141181946,4.7387800216674805,-0.357621967792511,1.0,0.6499999761581421,0.0,312.863525390625,410.0,41610.85546875,-0.0,13410.6826171875,1.0,283.1499938964844,289.6492004394531,291.96319580078125,294.6208801269531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300156235694884,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5800.36474609375,0.0,149.58847045898438,1895.4371337890625,0.0,3681.284423828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12238860,297.6559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.9990000128746032,1.0,0.5910667777061462,298.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.9990000128746032,1.0,0.6224218010902405,298.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.9990000128746032,1.0,0.4597186148166656,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.9990000128746032,0.8219525814056396,0.6224218010902405,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.9370920062065125,0.5346196293830872,2.404585361480713,291.1216735839844,284.95001220703125,300.00799560546875,288.9587707519531,298.3888854980469,297.9203186035156,291.1216735839844,1.0,1.0,0.2091992944478988,0.2091992944478988,1.0,1.0,-5.65186882019043,0.911493480205536,4.740375518798828,-0.3586354553699493,1.0,0.6499999761581421,0.0,312.52880859375,410.0,41609.19140625,-0.0,13412.208984375,1.0,283.1499938964844,289.6489562988281,291.95904541015625,294.6163330078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300533533096312,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5799.11865234375,0.0,149.58847045898438,1895.4371337890625,0.0,3681.6298828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12238920,297.6559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.9990000128746032,1.0,0.5910667777061462,298.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.9990000128746032,1.0,0.6224218010902405,298.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.9990000128746032,1.0,0.4597186148166656,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.9990000128746032,0.8219525814056396,0.6224218010902405,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.9370920062065125,0.5346196293830872,2.404585361480713,291.1216735839844,284.95001220703125,300.00799560546875,288.9587707519531,298.3888854980469,297.9203186035156,291.1216735839844,1.0,1.0,0.2091992944478988,0.2091992944478988,1.0,1.0,-5.65186882019043,0.911493480205536,4.740375518798828,-0.3586354553699493,1.0,0.6499999761581421,0.0,312.52880859375,410.0,41609.19140625,-0.0,13412.208984375,1.0,283.1499938964844,289.6489562988281,291.95904541015625,294.6163330078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300533533096312,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5799.11865234375,0.0,149.58847045898438,1895.4371337890625,0.0,3681.6298828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12238980,297.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.9990000128746032,1.0,0.589969277381897,298.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.9990000128746032,1.0,0.6212660670280457,298.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.9990000128746032,1.0,0.4588650166988373,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.9990000128746032,0.8256168961524963,0.6212660670280457,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.9384973049163818,0.5357373952865601,2.409487009048462,291.1213684082031,284.95001220703125,299.990478515625,288.95562744140625,298.38726806640625,297.9232788085937,291.1213684082031,1.0,1.0,0.2089698016643524,0.2089698016643524,1.0,1.0,-5.652640342712402,0.9106805920600892,4.741960048675537,-0.3596479594707489,1.0,0.6499999761581421,0.0,312.1977233886719,410.0,41607.359375,-0.0,13413.7177734375,1.0,283.1499938964844,289.6486511230469,291.9557189941406,294.6126403808594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300525188446044,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5798.0927734375,0.0,149.58847045898438,1895.4371337890625,0.0,3681.622802734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12239040,297.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.9990000128746032,1.0,0.589969277381897,298.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.9990000128746032,1.0,0.6212660670280457,298.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.9990000128746032,1.0,0.4588650166988373,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.9990000128746032,0.8256168961524963,0.6212660670280457,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.9384973049163818,0.5357373952865601,2.409487009048462,291.1213684082031,284.95001220703125,299.990478515625,288.95562744140625,298.38726806640625,297.9232788085937,291.1213684082031,1.0,1.0,0.2089698016643524,0.2089698016643524,1.0,1.0,-5.652640342712402,0.9106805920600892,4.741960048675537,-0.3596479594707489,1.0,0.6499999761581421,0.0,312.1977233886719,410.0,41607.359375,-0.0,13413.7177734375,1.0,283.1499938964844,289.6486511230469,291.9557189941406,294.6126403808594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300525188446044,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5798.0927734375,0.0,149.58847045898438,1895.4371337890625,0.0,3681.622802734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12239100,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.9990000128746032,1.0,0.5894242525100708,298.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.9990000128746032,1.0,0.6206921339035034,298.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.9990000128746032,1.0,0.4584410786628723,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.9990000128746032,0.8274554014205933,0.6206921339035034,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.9391940236091614,0.5362923741340637,2.4119207859039307,291.1212158203125,284.95001220703125,299.981689453125,288.9544372558594,298.3864440917969,297.9247436523437,291.1211853027344,1.0,1.0,0.2088550478219986,0.2088550478219986,1.0,1.0,-5.65302324295044,0.9102736115455629,4.7427496910095215,-0.3601549565792084,1.0,0.6499999761581421,0.0,312.033447265625,410.0,41606.390625,-0.0,13414.4658203125,1.0,283.1499938964844,289.6485290527344,291.9543762207031,294.611083984375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300349354743958,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5797.66064453125,0.0,149.58847045898438,1895.4371337890625,0.0,3681.461181640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12239160,297.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.9990000128746032,1.0,0.5888826847076416,298.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.9990000128746032,1.0,0.6201218366622925,298.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.9990000128746032,1.0,0.458019882440567,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.9990000128746032,0.8292995691299438,0.6201218366622925,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.9398854970932008,0.5368437767028809,2.414339065551758,291.1210327148437,284.95001220703125,299.972900390625,288.9534606933594,298.3855895996094,297.9262084960937,291.1210327148437,1.0,1.0,0.2087415605783462,0.2087415605783462,1.0,1.0,-5.653403282165527,0.9098711609840392,4.743532180786133,-0.3606574237346649,1.0,0.6499999761581421,0.0,311.87030029296875,410.0,41605.375,-0.0,13415.208984375,1.0,283.1499938964844,289.6483459472656,291.9533386230469,294.6098327636719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300104379653932,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5797.30859375,0.0,149.58847045898438,1895.4371337890625,0.0,3681.23681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12239220,297.6543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.9990000128746032,1.0,0.587806761264801,298.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.9990000128746032,1.0,0.6189888119697571,298.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.9990000128746032,1.0,0.4571830332279205,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.9990000128746032,0.8329995274543762,0.6189888119697571,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.94125634431839,0.5379389524459839,2.419142246246338,291.12066650390625,284.95001220703125,299.955322265625,288.9523010253906,298.3838806152344,297.9290771484375,291.12066650390625,1.0,1.0,0.2085146009922027,0.2085146009922027,1.0,1.0,-5.654157161712647,0.9090657234191896,4.745091438293457,-0.3616620302200317,1.0,0.6499999761581421,0.0,311.54656982421875,410.0,41603.23828125,-0.0,13416.681640625,1.0,283.1499938964844,289.6480407714844,291.9519348144531,294.6080017089844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299237132072448,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5796.77685546875,0.0,149.58847045898438,1895.4371337890625,0.0,3680.441650390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12239280,297.6543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.9990000128746032,1.0,0.587806761264801,298.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.9990000128746032,1.0,0.6189888119697571,298.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.9990000128746032,1.0,0.4571830332279205,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.9990000128746032,0.8329995274543762,0.6189888119697571,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.94125634431839,0.5379389524459839,2.419142246246338,291.12066650390625,284.95001220703125,299.955322265625,288.9523010253906,298.3838806152344,297.9290771484375,291.12066650390625,1.0,1.0,0.2085146009922027,0.2085146009922027,1.0,1.0,-5.654157161712647,0.9090657234191896,4.745091438293457,-0.3616620302200317,1.0,0.6499999761581421,0.0,311.54656982421875,410.0,41603.23828125,-0.0,13416.681640625,1.0,283.1499938964844,289.6480407714844,291.9519348144531,294.6080017089844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299237132072448,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5796.77685546875,0.0,149.58847045898438,1895.4371337890625,0.0,3680.441650390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12239340,297.6537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.9990000128746032,1.0,0.5867443680763245,298.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.9990000128746032,1.0,0.6178700923919678,298.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.9990000128746032,1.0,0.4563567340373993,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.9990000128746032,0.8367129564285278,0.6178700923919678,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.9426059722900392,0.5390194654464722,2.4238839149475098,291.1202087402344,284.95001220703125,299.937744140625,288.95220947265625,298.3819885253906,297.93170166015625,291.1202087402344,1.0,1.0,0.208287626504898,0.208287626504898,1.0,1.0,-5.654900550842285,0.9082582592964172,4.746642112731934,-0.3626661002635956,1.0,0.6499999761581421,0.0,311.2274475097656,410.0,41600.60546875,-0.0,13418.1337890625,1.0,283.1499938964844,289.64764404296875,291.95166015625,294.6072998046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297977089881896,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5796.52392578125,0.0,149.58847045898438,1895.4371337890625,0.0,3679.28662109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12239400,297.6537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.9990000128746032,1.0,0.5867443680763245,298.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.9990000128746032,1.0,0.6178700923919678,298.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.9990000128746032,1.0,0.4563567340373993,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.9990000128746032,0.8367129564285278,0.6178700923919678,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.9426059722900392,0.5390194654464722,2.4238839149475098,291.1202087402344,284.95001220703125,299.937744140625,288.95220947265625,298.3819885253906,297.93170166015625,291.1202087402344,1.0,1.0,0.208287626504898,0.208287626504898,1.0,1.0,-5.654900550842285,0.9082582592964172,4.746642112731934,-0.3626661002635956,1.0,0.6499999761581421,0.0,311.2274475097656,410.0,41600.60546875,-0.0,13418.1337890625,1.0,283.1499938964844,289.64764404296875,291.95166015625,294.6072998046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297977089881896,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5796.52392578125,0.0,149.58847045898438,1895.4371337890625,0.0,3679.28662109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12239460,297.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.9990000128746032,1.0,0.5856977105140686,298.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.9990000128746032,1.0,0.6167678833007812,298.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.9990000128746032,1.0,0.455542653799057,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.9990000128746032,0.8404298424720764,0.6167678833007812,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.94393128156662,0.540082573890686,2.4285542964935303,291.11962890625,284.95001220703125,299.920166015625,288.9532775878906,298.3798522949219,297.9340209960937,291.11962890625,1.0,1.0,0.2080741077661514,0.2080741077661514,1.0,1.0,-5.655630588531494,0.9075031876564026,4.748127460479736,-0.3636134564876556,1.0,0.6499999761581421,0.0,310.9137268066406,410.0,41597.203125,-0.0,13419.560546875,1.0,283.1499938964844,289.6471252441406,291.95245361328125,294.60760498046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296205043792723,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5796.517578125,0.0,149.58847045898438,1895.4371337890625,0.0,3677.662109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12239520,297.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.9990000128746032,1.0,0.5856977105140686,298.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.9990000128746032,1.0,0.6167678833007812,298.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.9990000128746032,1.0,0.455542653799057,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.9990000128746032,0.8404298424720764,0.6167678833007812,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.94393128156662,0.540082573890686,2.4285542964935303,291.11962890625,284.95001220703125,299.920166015625,288.9532775878906,298.3798522949219,297.9340209960937,291.11962890625,1.0,1.0,0.2080741077661514,0.2080741077661514,1.0,1.0,-5.655630588531494,0.9075031876564026,4.748127460479736,-0.3636134564876556,1.0,0.6499999761581421,0.0,310.9137268066406,410.0,41597.203125,-0.0,13419.560546875,1.0,283.1499938964844,289.6471252441406,291.95245361328125,294.60760498046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296205043792723,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5796.517578125,0.0,149.58847045898438,1895.4371337890625,0.0,3677.662109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12239580,297.6522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.9990000128746032,1.0,0.5850374698638916,298.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.9990000128746032,1.0,0.6160726547241211,298.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.9990000128746032,1.0,0.455029159784317,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.9990000128746032,0.8428120613098145,0.6160726547241211,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.9447648525238036,0.5407529473304749,2.4314992427825928,291.11920166015625,284.95001220703125,299.9089050292969,288.9545593261719,298.3783874511719,297.9353942871094,291.11920166015625,1.0,1.0,0.2079374492168426,0.2079374492168426,1.0,1.0,-5.65609073638916,0.9070195555686952,4.74907112121582,-0.3642170429229736,1.0,0.6499999761581421,0.0,310.7161865234375,410.0,41594.81640625,-0.0,13420.4580078125,1.0,283.1499938964844,289.6467590332031,291.9535827636719,294.60845947265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294814467430116,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5796.6669921875,0.0,149.58847045898438,1895.4371337890625,0.0,3676.386962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12239640,297.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.9990000128746032,1.0,0.5846696496009827,298.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.9990000128746032,1.0,0.6156852841377258,298.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.9990000128746032,1.0,0.4547430574893951,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.9990000128746032,0.8441537022590637,0.6156852841377258,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.9452283382415771,0.5411264300346375,2.43313980102539,291.11895751953125,284.95001220703125,299.9025573730469,288.9555053710937,298.3775634765625,297.9361572265625,291.11895751953125,1.0,1.0,0.2078605741262436,0.2078605741262436,1.0,1.0,-5.656346321105957,0.9067469835281372,4.749599456787109,-0.3645558059215545,1.0,0.6499999761581421,0.0,310.6062927246094,410.0,41593.4296875,-0.0,13420.9580078125,1.0,283.1499938964844,289.64654541015625,291.9544677734375,294.6091613769531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293956756591796,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5796.81396484375,0.0,149.58847045898438,1895.4371337890625,0.0,3675.600830078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12239700,297.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.9990000128746032,1.0,0.5841614007949829,298.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.9990000128746032,1.0,0.6151500940322876,298.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.9990000128746032,1.0,0.4543477594852447,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.9990000128746032,0.8460184335708618,0.6151500940322876,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.9458677768707277,0.5416423678398132,2.43540620803833,291.1186218261719,284.95001220703125,299.893798828125,288.95709228515625,298.3764343261719,297.93719482421875,291.1185913085937,1.0,1.0,0.2077538222074508,0.2077538222074508,1.0,1.0,-5.6566996574401855,0.9063679575920104,4.750331401824951,-0.3650256693363189,1.0,0.6499999761581421,0.0,310.4545593261719,410.0,41591.48046875,-0.0,13421.646484375,1.0,283.1499938964844,289.646240234375,291.9559326171875,294.6103210449219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292615652084352,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5797.072265625,0.0,149.58847045898438,1895.4371337890625,0.0,3674.37109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12239760,297.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.9990000128746032,1.0,0.5836576223373413,298.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.9990000128746032,1.0,0.6146196126937866,298.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.9990000128746032,1.0,0.4539559483528137,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.9990000128746032,0.8478857278823853,0.6146196126937866,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.9465004205703736,0.5421538352966309,2.437652349472046,291.1182556152344,284.95001220703125,299.885009765625,288.9590148925781,298.3752746582031,297.938232421875,291.11822509765625,1.0,1.0,0.207652062177658,0.207652062177658,1.0,1.0,-5.657049179077148,0.9060079455375672,4.751040935516357,-0.3654745817184448,1.0,0.6499999761581421,0.0,310.3044128417969,410.0,41589.49609375,-0.0,13422.3291015625,1.0,283.1499938964844,289.6459350585937,291.9577331542969,294.61187744140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291167855262756,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5797.42822265625,0.0,149.58847045898438,1895.4371337890625,0.0,3673.04296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12239820,297.6498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.9990000128746032,1.0,0.5826603770256042,298.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.9990000128746032,1.0,0.613569438457489,298.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.9990000128746032,1.0,0.4531802833080292,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.9990000128746032,0.8516266942024231,0.613569438457489,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.9477488994598388,0.5431662201881409,2.4420971870422363,291.1175231933594,284.95001220703125,299.86749267578125,288.9638366699219,298.3729248046875,297.9403076171875,291.1175231933594,1.0,1.0,0.2074485421180725,0.2074485421180725,1.0,1.0,-5.657739162445068,0.9052888751029968,4.752450466156006,-0.3663668930530548,1.0,0.6499999761581421,0.0,310.0077209472656,410.0,41585.4609375,-0.0,13423.67578125,1.0,283.1499938964844,289.6452941894531,291.9622497558594,294.6158752441406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287827610969543,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5798.38330078125,0.0,149.58847045898438,1895.4371337890625,0.0,3669.978759765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12239880,297.6498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.9990000128746032,1.0,0.5826603770256042,298.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.9990000128746032,1.0,0.613569438457489,298.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.9990000128746032,1.0,0.4531802833080292,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.9990000128746032,0.8516266942024231,0.613569438457489,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.9477488994598388,0.5431662201881409,2.4420971870422363,291.1175231933594,284.95001220703125,299.86749267578125,288.9638366699219,298.3729248046875,297.9403076171875,291.1175231933594,1.0,1.0,0.2074485421180725,0.2074485421180725,1.0,1.0,-5.657739162445068,0.9052888751029968,4.752450466156006,-0.3663668930530548,1.0,0.6499999761581421,0.0,310.0077209472656,410.0,41585.4609375,-0.0,13423.67578125,1.0,283.1499938964844,289.6452941894531,291.9622497558594,294.6158752441406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287827610969543,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5798.38330078125,0.0,149.58847045898438,1895.4371337890625,0.0,3669.978759765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
