time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239940,297.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.9990000128746032,1.0,0.5816783308982849,298.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.9990000128746032,1.0,0.612535297870636,298.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.9990000128746032,1.0,0.4524165093898773,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.9990000128746032,0.8553777933120728,0.612535297870636,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.9489731192588806,0.544162929058075,2.446472644805908,291.1167907714844,284.95001220703125,299.8500061035156,288.9700622558594,298.3705749511719,297.9423217773437,291.11676025390625,1.0,1.0,0.2072450369596481,0.2072450369596481,1.0,1.0,-5.658417224884033,0.9045673608779908,4.753849506378174,-0.36725515127182,1.0,0.6499999761581421,0.0,309.7163391113281,410.0,41581.34375,-0.0,13424.998046875,1.0,283.1499938964844,289.6446533203125,291.9682312011719,294.621337890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284008741378784,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5799.72705078125,0.0,149.58847045898438,1895.4371337890625,0.0,3666.474609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12240000,297.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.9990000128746032,1.0,0.5816783308982849,298.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.9990000128746032,1.0,0.612535297870636,298.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.9990000128746032,1.0,0.4524165093898773,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.9990000128746032,0.8553777933120728,0.612535297870636,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.9489731192588806,0.544162929058075,2.446472644805908,291.1167907714844,284.95001220703125,299.8500061035156,288.9700622558594,298.3705749511719,297.9423217773437,291.11676025390625,1.0,1.0,0.2072450369596481,0.2072450369596481,1.0,1.0,-5.658417224884033,0.9045673608779908,4.753849506378174,-0.36725515127182,1.0,0.6499999761581421,0.0,309.7163391113281,410.0,41581.34375,-0.0,13424.998046875,1.0,283.1499938964844,289.6446533203125,291.9682312011719,294.621337890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284008741378784,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5799.72705078125,0.0,149.58847045898438,1895.4371337890625,0.0,3666.474609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12240060,297.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.9990000128746032,1.0,0.5807101130485535,298.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.9990000128746032,1.0,0.6115157604217529,298.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.9990000128746032,1.0,0.4516634345054626,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.9990000128746032,0.8591381907463074,0.6115157604217529,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.9501750469207764,0.545145571231842,2.4507863521575928,291.1160583496094,284.95001220703125,299.8326721191406,288.97705078125,298.36822509765625,297.9443054199219,291.11602783203125,1.0,1.0,0.2070548683404922,0.2070548683404922,1.0,1.0,-5.659084796905518,0.9038983583450316,4.755186557769775,-0.3680916130542755,1.0,0.6499999761581421,0.0,309.42926025390625,410.0,41577.21875,-0.0,13426.2998046875,1.0,283.1499938964844,289.6440124511719,291.97515869140625,294.6278991699219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928019404411316,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5801.3349609375,0.0,149.58847045898438,1895.4371337890625,0.0,3662.9736328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12240120,297.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.9990000128746032,1.0,0.5807101130485535,298.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.9990000128746032,1.0,0.6115157604217529,298.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.9990000128746032,1.0,0.4516634345054626,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.9990000128746032,0.8591381907463074,0.6115157604217529,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.9501750469207764,0.545145571231842,2.4507863521575928,291.1160583496094,284.95001220703125,299.8326721191406,288.97705078125,298.36822509765625,297.9443054199219,291.11602783203125,1.0,1.0,0.2070548683404922,0.2070548683404922,1.0,1.0,-5.659084796905518,0.9038983583450316,4.755186557769775,-0.3680916130542755,1.0,0.6499999761581421,0.0,309.42926025390625,410.0,41577.21875,-0.0,13426.2998046875,1.0,283.1499938964844,289.6440124511719,291.97515869140625,294.6278991699219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928019404411316,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5801.3349609375,0.0,149.58847045898438,1895.4371337890625,0.0,3662.9736328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12240180,297.6462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.9990000128746032,1.0,0.5797562003135681,298.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.9990000128746032,1.0,0.6105111837387085,298.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.9990000128746032,1.0,0.4509214758872986,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.9990000128746032,0.8629081845283508,0.6105111837387085,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.951354205608368,0.5461137890815735,2.4550366401672363,291.11529541015625,284.95001220703125,299.8155212402344,288.984130859375,298.36590576171875,297.9462280273437,291.11529541015625,1.0,1.0,0.2068647146224975,0.2068647146224975,1.0,1.0,-5.659742832183838,0.9032294750213624,4.756513595581055,-0.3689328730106354,1.0,0.6499999761581421,0.0,309.14630126953125,410.0,41573.1171875,-0.0,13427.5830078125,1.0,283.1499938964844,289.64337158203125,291.982421875,294.6349182128906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276849031448364,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5803.0283203125,0.0,149.58847045898438,1895.4371337890625,0.0,3659.90283203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12240240,297.6462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.9990000128746032,1.0,0.5797562003135681,298.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.9990000128746032,1.0,0.6105111837387085,298.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.9990000128746032,1.0,0.4509214758872986,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.9990000128746032,0.8629081845283508,0.6105111837387085,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.951354205608368,0.5461137890815735,2.4550366401672363,291.11529541015625,284.95001220703125,299.8155212402344,288.984130859375,298.36590576171875,297.9462280273437,291.11529541015625,1.0,1.0,0.2068647146224975,0.2068647146224975,1.0,1.0,-5.659742832183838,0.9032294750213624,4.756513595581055,-0.3689328730106354,1.0,0.6499999761581421,0.0,309.14630126953125,410.0,41573.1171875,-0.0,13427.5830078125,1.0,283.1499938964844,289.64337158203125,291.982421875,294.6349182128906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276849031448364,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5803.0283203125,0.0,149.58847045898438,1895.4371337890625,0.0,3659.90283203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12240300,297.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.9990000128746032,1.0,0.5792843699455261,298.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.9990000128746032,1.0,0.6100143790245056,298.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.9990000128746032,1.0,0.4505545198917389,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.9990000128746032,0.8647965788841248,0.6100143790245056,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.9519354104995728,0.546592652797699,2.457138538360596,291.11492919921875,284.95001220703125,299.8070373535156,288.9877319335937,298.36474609375,297.9472045898437,291.11492919921875,1.0,1.0,0.2067696452140808,0.2067696452140808,1.0,1.0,-5.660068511962891,0.9028943777084352,4.757174015045166,-0.3693552613258362,1.0,0.6499999761581421,0.0,309.00634765625,410.0,41571.07421875,-0.0,13428.2177734375,1.0,283.1499938964844,289.64306640625,291.986083984375,294.63848876953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275285005569458,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5803.88330078125,0.0,149.58847045898438,1895.4371337890625,0.0,3658.466796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12240360,297.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.9990000128746032,1.0,0.5788161158561707,298.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.9990000128746032,1.0,0.6095212697982788,298.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.9990000128746032,1.0,0.4501903355121612,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.9990000128746032,0.8666872978210449,0.6095212697982788,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.952510952949524,0.5470678806304932,2.459224462509156,291.11456298828125,284.95001220703125,299.798583984375,288.9913330078125,298.36358642578125,297.9481506347656,291.11456298828125,1.0,1.0,0.2066736370325088,0.2066736370325088,1.0,1.0,-5.660391330718994,0.9025551676750184,4.757835865020752,-0.3697819709777832,1.0,0.6499999761581421,0.0,308.86749267578125,410.0,41569.015625,-0.0,13428.8466796875,1.0,283.1499938964844,289.6427307128906,291.98974609375,294.64208984375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927376925945282,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5804.73876953125,0.0,149.58847045898438,1895.4371337890625,0.0,3657.074462890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12240420,297.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.9990000128746032,1.0,0.577889084815979,298.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.9990000128746032,1.0,0.6085450053215027,298.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.9990000128746032,1.0,0.4494692683219909,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.9990000128746032,0.8704745173454285,0.6085450053215027,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.9536463618278505,0.5480086207389832,2.463354110717773,291.11383056640625,284.95001220703125,299.78173828125,288.9985656738281,298.3612670898437,297.95001220703125,291.1138000488281,1.0,1.0,0.2064816206693649,0.2064816206693649,1.0,1.0,-5.661029815673828,0.9018749594688416,4.759154796600342,-0.3706374168395996,1.0,0.6499999761581421,0.0,308.5926818847656,410.0,41564.87890625,-0.0,13430.0908203125,1.0,283.1499938964844,289.64208984375,291.9970703125,294.6492919921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927081823348999,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5806.4482421875,0.0,149.58847045898438,1895.4371337890625,0.0,3654.3642578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12240480,297.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.9990000128746032,1.0,0.577889084815979,298.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.9990000128746032,1.0,0.6085450053215027,298.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.9990000128746032,1.0,0.4494692683219909,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.9990000128746032,0.8704745173454285,0.6085450053215027,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.9536463618278505,0.5480086207389832,2.463354110717773,291.11383056640625,284.95001220703125,299.78173828125,288.9985656738281,298.3612670898437,297.95001220703125,291.1138000488281,1.0,1.0,0.2064816206693649,0.2064816206693649,1.0,1.0,-5.661029815673828,0.9018749594688416,4.759154796600342,-0.3706374168395996,1.0,0.6499999761581421,0.0,308.5926818847656,410.0,41564.87890625,-0.0,13430.0908203125,1.0,283.1499938964844,289.64208984375,291.9970703125,294.6492919921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927081823348999,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5806.4482421875,0.0,149.58847045898438,1895.4371337890625,0.0,3654.3642578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12240540,297.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.9990000128746032,1.0,0.5769751071929932,298.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.9990000128746032,1.0,0.6075825691223145,298.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.9990000128746032,1.0,0.4487584233283996,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.9990000128746032,0.8742690682411194,0.6075825691223145,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.9547603130340576,0.5489358305931091,2.467424869537353,291.1130676269531,284.95001220703125,299.7649841308594,289.005859375,298.35894775390625,297.95184326171875,291.113037109375,1.0,1.0,0.2062896192073822,0.2062896192073822,1.0,1.0,-5.661658763885498,0.9011929631233216,4.7604660987854,-0.3714950084686279,1.0,0.6499999761581421,0.0,308.32196044921875,410.0,41560.67578125,-0.0,13431.31640625,1.0,283.1499938964844,289.64141845703125,292.00439453125,294.6564636230469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926793932914734,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5808.1513671875,0.0,149.58847045898438,1895.4371337890625,0.0,3651.719970703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12240600,297.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.9990000128746032,1.0,0.5769751071929932,298.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.9990000128746032,1.0,0.6075825691223145,298.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.9990000128746032,1.0,0.4487584233283996,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.9990000128746032,0.8742690682411194,0.6075825691223145,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.9547603130340576,0.5489358305931091,2.467424869537353,291.1130676269531,284.95001220703125,299.7649841308594,289.005859375,298.35894775390625,297.95184326171875,291.113037109375,1.0,1.0,0.2062896192073822,0.2062896192073822,1.0,1.0,-5.661658763885498,0.9011929631233216,4.7604660987854,-0.3714950084686279,1.0,0.6499999761581421,0.0,308.32196044921875,410.0,41560.67578125,-0.0,13431.31640625,1.0,283.1499938964844,289.64141845703125,292.00439453125,294.6564636230469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926793932914734,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5808.1513671875,0.0,149.58847045898438,1895.4371337890625,0.0,3651.719970703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12240660,297.6410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.9990000128746032,1.0,0.5760741829872131,298.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.9990000128746032,1.0,0.6066338419914246,298.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.9990000128746032,1.0,0.4480576813220978,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.9990000128746032,0.8780701160430908,0.6066338419914246,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.9558531045913696,0.5498497486114502,2.471437454223633,291.1123046875,284.95001220703125,299.748291015625,289.0131225585937,298.3565979003906,297.95361328125,291.1122741699219,1.0,1.0,0.2060978263616562,0.2060978263616562,1.0,1.0,-5.662278652191162,0.900510311126709,4.761768341064453,-0.3723554611206054,1.0,0.6499999761581421,0.0,308.0551147460937,410.0,41556.37109375,-0.0,13432.5234375,1.0,283.1499938964844,289.6407775878906,292.0116882324219,294.6636047363281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926510751247406,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5809.84130859375,0.0,149.58847045898438,1895.4371337890625,0.0,3649.117919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12240720,297.6410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.9990000128746032,1.0,0.5760741829872131,298.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.9990000128746032,1.0,0.6066338419914246,298.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.9990000128746032,1.0,0.4480576813220978,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.9990000128746032,0.8780701160430908,0.6066338419914246,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.9558531045913696,0.5498497486114502,2.471437454223633,291.1123046875,284.95001220703125,299.748291015625,289.0131225585937,298.3565979003906,297.95361328125,291.1122741699219,1.0,1.0,0.2060978263616562,0.2060978263616562,1.0,1.0,-5.662278652191162,0.900510311126709,4.761768341064453,-0.3723554611206054,1.0,0.6499999761581421,0.0,308.0551147460937,410.0,41556.37109375,-0.0,13432.5234375,1.0,283.1499938964844,289.6407775878906,292.0116882324219,294.6636047363281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926510751247406,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5809.84130859375,0.0,149.58847045898438,1895.4371337890625,0.0,3649.117919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12240780,297.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.9990000128746032,1.0,0.5754349231719971,298.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.9990000128746032,1.0,0.6059606671333313,298.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.9990000128746032,1.0,0.4475604891777038,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.9990000128746032,0.8808117508888245,0.6059606671333313,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.95662522315979,0.5504981875419617,2.4742848873138428,291.1117248535156,284.95001220703125,299.7362670898437,289.018310546875,298.3548583984375,297.9548645019531,291.1116943359375,1.0,1.0,0.2059597373008728,0.2059597373008728,1.0,1.0,-5.662718772888184,0.9000176787376404,4.762701034545898,-0.3729791641235351,1.0,0.6499999761581421,0.0,307.8656005859375,410.0,41553.18359375,-0.0,13433.380859375,1.0,283.1499938964844,289.6402587890625,292.01690673828125,294.6687316894531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263092875480652,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5811.04443359375,0.0,149.58847045898438,1895.4371337890625,0.0,3647.266357421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12240840,297.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.9990000128746032,1.0,0.5751875042915344,298.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.9990000128746032,1.0,0.6057001352310181,298.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.9990000128746032,1.0,0.4473680853843689,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.9990000128746032,0.8818785548210144,0.6057001352310181,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.9569233059883118,0.5507491230964661,2.475386619567871,291.1114807128906,284.95001220703125,299.7315673828125,289.0203552246094,298.35418701171875,297.9553527832031,291.1114807128906,1.0,1.0,0.2059060484170913,0.2059060484170913,1.0,1.0,-5.662889003753662,0.8998259902000427,4.763062953948975,-0.3732223510742187,1.0,0.6499999761581421,0.0,307.7922668457031,410.0,41551.9296875,-0.0,13433.7119140625,1.0,283.1499938964844,289.6400756835937,292.0189514160156,294.67071533203125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262316226959229,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5811.51025390625,0.0,149.58847045898438,1895.4371337890625,0.0,3646.55224609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12240900,297.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.9990000128746032,1.0,0.5747489929199219,298.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.9990000128746032,1.0,0.6052383780479431,298.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.9990000128746032,1.0,0.4470269978046417,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.9990000128746032,0.883785605430603,0.6052383780479431,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.9574506878852844,0.5511940121650696,2.4773404598236084,291.111083984375,284.95001220703125,299.72320556640625,289.02392578125,298.3529968261719,297.9562072753906,291.1110534667969,1.0,1.0,0.2058101445436477,0.2058101445436477,1.0,1.0,-5.663191318511963,0.8994833827018738,4.763707637786865,-0.3736596405506134,1.0,0.6499999761581421,0.0,307.6620483398437,410.0,41549.66015625,-0.0,13434.2998046875,1.0,283.1499938964844,289.63970947265625,292.0225524902344,294.6742553710937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260936379432678,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5812.33544921875,0.0,149.58847045898438,1895.4371337890625,0.0,3645.284423828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12240960,297.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.9990000128746032,1.0,0.5743140578269958,297.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.9990000128746032,1.0,0.6047803163528442,298.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.9990000128746032,1.0,0.446688711643219,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.9990000128746032,0.8856948018074036,0.6047803163528442,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.9579724669456482,0.5516353845596313,2.479278802871704,291.11065673828125,284.95001220703125,299.71484375,289.0274963378906,298.35174560546875,297.95703125,291.11065673828125,1.0,1.0,0.2057296484708786,0.2057296484708786,1.0,1.0,-5.663491725921631,0.8992011547088623,4.764290809631348,-0.3740397095680237,1.0,0.6499999761581421,0.0,307.53271484375,410.0,41547.34765625,-0.0,13434.884765625,1.0,283.1499938964844,289.6393737792969,292.026123046875,294.6777648925781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259568452835084,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5813.15185546875,0.0,149.58847045898438,1895.4371337890625,0.0,3644.027099609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12241020,297.6366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,1.0,0.5734550952911377,297.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,1.0,0.6038758158683777,298.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,1.0,0.4460206031799316,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,0.8895202279090881,0.6038758158683777,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9589990973472596,0.5525070428848267,2.483106851577759,291.1098022460937,284.95001220703125,299.697998046875,289.0345764160156,298.3492736816406,297.9586486816406,291.1097717285156,1.0,1.0,0.205568641424179,0.205568641424179,1.0,1.0,-5.664085865020752,0.8986430764198303,4.765442371368408,-0.374796986579895,1.0,0.6499999761581421,0.0,307.277099609375,410.0,41542.578125,-0.0,13436.041015625,1.0,283.1499938964844,289.6386108398437,292.0332336425781,294.6847229003906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256868362426758,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5814.75537109375,0.0,149.58847045898438,1895.4371337890625,0.0,3641.544677734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12241080,297.6366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,1.0,0.5734550952911377,297.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,1.0,0.6038758158683777,298.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,1.0,0.4460206031799316,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,0.8895202279090881,0.6038758158683777,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9589990973472596,0.5525070428848267,2.483106851577759,291.1098022460937,284.95001220703125,299.697998046875,289.0345764160156,298.3492736816406,297.9586486816406,291.1097717285156,1.0,1.0,0.205568641424179,0.205568641424179,1.0,1.0,-5.664085865020752,0.8986430764198303,4.765442371368408,-0.374796986579895,1.0,0.6499999761581421,0.0,307.277099609375,410.0,41542.578125,-0.0,13436.041015625,1.0,283.1499938964844,289.6386108398437,292.0332336425781,294.6847229003906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256868362426758,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5814.75537109375,0.0,149.58847045898438,1895.4371337890625,0.0,3641.544677734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12241140,297.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.9990000128746032,1.0,0.5726107358932495,297.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.9990000128746032,1.0,0.6029866933822632,298.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.9990000128746032,1.0,0.4453639090061188,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.9990000128746032,0.8933546543121338,0.6029866933822632,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.9600030183792114,0.5533638000488281,2.486870050430298,291.10888671875,284.95001220703125,299.6810302734375,289.0415344238281,298.3466796875,297.9602355957031,291.10888671875,1.0,1.0,0.2054076343774795,0.2054076343774795,1.0,1.0,-5.664669036865234,0.8980832695960999,4.766585826873779,-0.3755570352077484,1.0,0.6499999761581421,0.0,307.0258178710937,410.0,41537.578125,-0.0,13437.1767578125,1.0,283.1499938964844,289.6378479003906,292.0401916503906,294.6915283203125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925421953201294,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5816.3076171875,0.0,149.58847045898438,1895.4371337890625,0.0,3639.109130859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12241200,297.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.9990000128746032,1.0,0.5726107358932495,297.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.9990000128746032,1.0,0.6029866933822632,298.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.9990000128746032,1.0,0.4453639090061188,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.9990000128746032,0.8933546543121338,0.6029866933822632,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.9600030183792114,0.5533638000488281,2.486870050430298,291.10888671875,284.95001220703125,299.6810302734375,289.0415344238281,298.3466796875,297.9602355957031,291.10888671875,1.0,1.0,0.2054076343774795,0.2054076343774795,1.0,1.0,-5.664669036865234,0.8980832695960999,4.766585826873779,-0.3755570352077484,1.0,0.6499999761581421,0.0,307.0258178710937,410.0,41537.578125,-0.0,13437.1767578125,1.0,283.1499938964844,289.6378479003906,292.0401916503906,294.6915283203125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925421953201294,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5816.3076171875,0.0,149.58847045898438,1895.4371337890625,0.0,3639.109130859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12241260,297.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1079406738281,0.9990000128746032,1.0,0.5717796087265015,297.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1079406738281,0.9990000128746032,1.0,0.6021114587783813,298.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1079406738281,0.9990000128746032,1.0,0.4447174668312073,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1079406738281,0.9990000128746032,0.8971968293190002,0.6021114587783813,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1079406738281,0.9609860181808472,0.554206907749176,2.4905734062194824,291.1079406738281,284.95001220703125,299.6639099121094,289.0483093261719,298.34405517578125,297.96173095703125,291.10791015625,1.0,1.0,0.2052372246980667,0.2052372246980667,1.0,1.0,-5.665243148803711,0.8974835276603699,4.767759799957275,-0.3763566315174103,1.0,0.6499999761581421,0.0,306.7785949707031,410.0,41532.33984375,-0.0,13438.29296875,1.0,283.1499938964844,289.63702392578125,292.0469970703125,294.6981811523437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925163745880127,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5817.80419921875,0.0,149.58847045898438,1895.4371337890625,0.0,3636.734130859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12241320,297.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1079406738281,0.9990000128746032,1.0,0.5717796087265015,297.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1079406738281,0.9990000128746032,1.0,0.6021114587783813,298.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1079406738281,0.9990000128746032,1.0,0.4447174668312073,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1079406738281,0.9990000128746032,0.8971968293190002,0.6021114587783813,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1079406738281,0.9609860181808472,0.554206907749176,2.4905734062194824,291.1079406738281,284.95001220703125,299.6639099121094,289.0483093261719,298.34405517578125,297.96173095703125,291.10791015625,1.0,1.0,0.2052372246980667,0.2052372246980667,1.0,1.0,-5.665243148803711,0.8974835276603699,4.767759799957275,-0.3763566315174103,1.0,0.6499999761581421,0.0,306.7785949707031,410.0,41532.33984375,-0.0,13438.29296875,1.0,283.1499938964844,289.63702392578125,292.0469970703125,294.6981811523437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925163745880127,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5817.80419921875,0.0,149.58847045898438,1895.4371337890625,0.0,3636.734130859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12241380,297.6319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.9990000128746032,1.0,0.5709630846977234,297.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.9990000128746032,1.0,0.6012516021728516,298.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.9990000128746032,1.0,0.4440824091434479,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.9990000128746032,0.9010469913482666,0.6012516021728516,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.961946666240692,0.5550350546836853,2.4942116737365723,291.10693359375,284.95001220703125,299.6465759277344,289.0549011230469,298.34130859375,297.96319580078125,291.1069030761719,1.0,1.0,0.2050668150186538,0.2050668150186538,1.0,1.0,-5.665806293487549,0.8968805074691772,4.768925666809082,-0.377157986164093,1.0,0.6499999761581421,0.0,306.53582763671875,410.0,41526.8046875,-0.0,13439.388671875,1.0,283.1499938964844,289.6361694335937,292.0536193847656,294.7046203613281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249119758605956,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5819.2275390625,0.0,149.58847045898438,1895.4371337890625,0.0,3634.41845703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12241440,297.6319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.9990000128746032,1.0,0.5709630846977234,297.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.9990000128746032,1.0,0.6012516021728516,298.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.9990000128746032,1.0,0.4440824091434479,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.9990000128746032,0.9010469913482666,0.6012516021728516,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.961946666240692,0.5550350546836853,2.4942116737365723,291.10693359375,284.95001220703125,299.6465759277344,289.0549011230469,298.34130859375,297.96319580078125,291.1069030761719,1.0,1.0,0.2050668150186538,0.2050668150186538,1.0,1.0,-5.665806293487549,0.8968805074691772,4.768925666809082,-0.377157986164093,1.0,0.6499999761581421,0.0,306.53582763671875,410.0,41526.8046875,-0.0,13439.388671875,1.0,283.1499938964844,289.6361694335937,292.0536193847656,294.7046203613281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249119758605956,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5819.2275390625,0.0,149.58847045898438,1895.4371337890625,0.0,3634.41845703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12241500,297.63116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.9990000128746032,1.0,0.5705602169036865,297.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.9990000128746032,1.0,0.6008273959159851,298.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.9990000128746032,1.0,0.4437690675258636,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.9990000128746032,0.9029749631881714,0.6008273959159851,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.9624187350273132,0.555443525314331,2.496006488800049,291.1064147949219,284.95001220703125,299.6378173828125,289.0581359863281,298.33990478515625,297.9638977050781,291.1063842773437,1.0,1.0,0.2049816101789474,0.2049816101789474,1.0,1.0,-5.666083812713623,0.8965782523155212,4.769505977630615,-0.3775584399700165,1.0,0.6499999761581421,0.0,306.4161376953125,410.0,41523.921875,-0.0,13439.927734375,1.0,283.1499938964844,289.6357421875,292.0568542480469,294.707763671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247888326644896,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5819.9091796875,0.0,149.58847045898438,1895.4371337890625,0.0,3633.28515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12241560,297.6303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.9990000128746032,1.0,0.5701606869697571,297.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.9990000128746032,1.0,0.6004066467285156,298.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.9990000128746032,1.0,0.4434582889080047,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.9990000128746032,0.9049045443534852,0.6004066467285156,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.9628856778144836,0.5558486580848694,2.497786283493042,291.1058654785156,284.95001220703125,299.62896728515625,289.061279296875,298.3384704589844,297.964599609375,291.1058349609375,1.0,1.0,0.204903095960617,0.204903095960617,1.0,1.0,-5.6663594245910645,0.8963018655776978,4.770057678222656,-0.3779323697090149,1.0,0.6499999761581421,0.0,306.2975158691406,410.0,41520.95703125,-0.0,13440.462890625,1.0,283.1499938964844,289.6352844238281,292.06005859375,294.7108459472656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246679544448853,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5820.57177734375,0.0,149.58847045898438,1895.4371337890625,0.0,3632.173583984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12241620,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.9990000128746032,1.0,0.5693718194961548,297.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.9990000128746032,1.0,0.599575936794281,298.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.9990000128746032,1.0,0.4428447484970093,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.9990000128746032,0.9087689518928528,0.599575936794281,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.963803768157959,0.5566481351852417,2.5012998580932617,291.104736328125,284.95001220703125,299.611083984375,289.0674133300781,298.33551025390625,297.9659423828125,291.1047058105469,1.0,1.0,0.2047460526227951,0.2047460526227951,1.0,1.0,-5.6669020652771,0.8957509398460388,4.771151065826416,-0.3786756694316864,1.0,0.6499999761581421,0.0,306.0635681152344,410.0,41514.78125,-0.0,13441.5185546875,1.0,283.1499938964844,289.6343078613281,292.06622314453125,294.7168273925781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244333505630492,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5821.83056640625,0.0,149.58847045898438,1895.4371337890625,0.0,3630.014404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12241680,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.9990000128746032,1.0,0.5693718194961548,297.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.9990000128746032,1.0,0.599575936794281,298.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.9990000128746032,1.0,0.4428447484970093,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.9990000128746032,0.9087689518928528,0.599575936794281,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.963803768157959,0.5566481351852417,2.5012998580932617,291.104736328125,284.95001220703125,299.611083984375,289.0674133300781,298.33551025390625,297.9659423828125,291.1047058105469,1.0,1.0,0.2047460526227951,0.2047460526227951,1.0,1.0,-5.6669020652771,0.8957509398460388,4.771151065826416,-0.3786756694316864,1.0,0.6499999761581421,0.0,306.0635681152344,410.0,41514.78125,-0.0,13441.5185546875,1.0,283.1499938964844,289.6343078613281,292.06622314453125,294.7168273925781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244333505630492,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5821.83056640625,0.0,149.58847045898438,1895.4371337890625,0.0,3630.014404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12241740,297.6268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9990000128746032,1.0,0.5685968399047852,297.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9990000128746032,1.0,0.5987598299980164,298.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9990000128746032,1.0,0.4422419667243957,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9990000128746032,0.9126402139663696,0.5987598299980164,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9647008776664734,0.5574333667755127,2.504750967025757,291.1035461425781,284.95001220703125,299.5928649902344,289.0732727050781,298.3324279785156,297.9672241210937,291.103515625,1.0,1.0,0.2045890241861343,0.2045890241861343,1.0,1.0,-5.667434215545654,0.8951979875564575,4.772236347198486,-0.3794161379337311,1.0,0.6499999761581421,0.0,305.8341064453125,410.0,41508.234375,-0.0,13442.552734375,1.0,283.1499938964844,289.63330078125,292.0721130371094,294.7225036621094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242084622383118,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5822.9873046875,0.0,149.58847045898438,1895.4371337890625,0.0,3627.94482421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
