time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241800,297.6268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9990000128746032,1.0,0.5685968399047852,297.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9990000128746032,1.0,0.5987598299980164,298.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9990000128746032,1.0,0.4422419667243957,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9990000128746032,0.9126402139663696,0.5987598299980164,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9647008776664734,0.5574333667755127,2.504750967025757,291.1035461425781,284.95001220703125,299.5928649902344,289.0732727050781,298.3324279785156,297.9672241210937,291.103515625,1.0,1.0,0.2045890241861343,0.2045890241861343,1.0,1.0,-5.667434215545654,0.8951979875564575,4.772236347198486,-0.3794161379337311,1.0,0.6499999761581421,0.0,305.8341064453125,410.0,41508.234375,-0.0,13442.552734375,1.0,283.1499938964844,289.63330078125,292.0721130371094,294.7225036621094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242084622383118,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5822.9873046875,0.0,149.58847045898438,1895.4371337890625,0.0,3627.94482421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12241860,297.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022644042969,0.9990000128746032,1.0,0.567837655544281,297.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022644042969,0.9990000128746032,1.0,0.5979604125022888,298.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022644042969,0.9990000128746032,1.0,0.4416515231132507,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022644042969,0.9990000128746032,0.9165192246437072,0.5979604125022888,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022644042969,0.9655748605728148,0.5582022070884705,2.508130550384521,291.10223388671875,284.95001220703125,299.5742492675781,289.07879638671875,298.3292236328125,297.96844482421875,291.10223388671875,1.0,1.0,0.2044325172901153,0.2044325172901153,1.0,1.0,-5.667954444885254,0.8946448564529419,4.773309707641602,-0.380150556564331,1.0,0.6499999761581421,0.0,305.6098022460937,410.0,41501.25,-0.0,13443.5634765625,1.0,283.1499938964844,289.6322326660156,292.07769775390625,294.72784423828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923991322517395,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5824.02294921875,0.0,149.58847045898438,1895.4371337890625,0.0,3625.9462890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12241920,297.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022644042969,0.9990000128746032,1.0,0.567837655544281,297.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022644042969,0.9990000128746032,1.0,0.5979604125022888,298.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022644042969,0.9990000128746032,1.0,0.4416515231132507,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022644042969,0.9990000128746032,0.9165192246437072,0.5979604125022888,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022644042969,0.9655748605728148,0.5582022070884705,2.508130550384521,291.10223388671875,284.95001220703125,299.5742492675781,289.07879638671875,298.3292236328125,297.96844482421875,291.10223388671875,1.0,1.0,0.2044325172901153,0.2044325172901153,1.0,1.0,-5.667954444885254,0.8946448564529419,4.773309707641602,-0.380150556564331,1.0,0.6499999761581421,0.0,305.6098022460937,410.0,41501.25,-0.0,13443.5634765625,1.0,283.1499938964844,289.6322326660156,292.07769775390625,294.72784423828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923991322517395,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5824.02294921875,0.0,149.58847045898438,1895.4371337890625,0.0,3625.9462890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12241980,297.62359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011657714844,0.9990000128746032,1.0,0.5672407746315002,297.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011657714844,0.9990000128746032,1.0,0.5973318219184875,298.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011657714844,0.9990000128746032,1.0,0.4411872625350952,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011657714844,0.9990000128746032,0.9196274876594543,0.5973318219184875,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011657714844,0.9662586450576782,0.5588064193725586,2.510787010192871,291.1011657714844,284.95001220703125,299.5590515136719,289.0829772949219,298.3265380859375,297.9693908691406,291.10113525390625,1.0,1.0,0.2043073177337646,0.2043073177337646,1.0,1.0,-5.668362617492676,0.89420086145401,4.774161815643311,-0.3807348906993866,1.0,0.6499999761581421,0.0,305.4338073730469,410.0,41495.359375,-0.0,13444.35546875,1.0,283.1499938964844,289.6313171386719,292.0819091796875,294.7318420410156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238256216049194,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5824.7685546875,0.0,149.58847045898438,1895.4371337890625,0.0,3624.4208984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12242040,297.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.9990000128746032,1.0,0.5670925974845886,297.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.9990000128746032,1.0,0.5971758365631104,298.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.9990000128746032,1.0,0.441072016954422,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.9990000128746032,0.9204050302505492,0.5971758365631104,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.9664278626441956,0.5589563846588135,2.511446237564087,291.10089111328125,284.95001220703125,299.5552062988281,289.083984375,298.32586669921875,297.9696044921875,291.1008605957031,1.0,1.0,0.2042760103940963,0.2042760103940963,1.0,1.0,-5.668463706970215,0.8940896987915039,4.774374008178711,-0.38088059425354,1.0,0.6499999761581421,0.0,305.3901672363281,410.0,41493.8515625,-0.0,13444.5517578125,1.0,283.1499938964844,289.6310729980469,292.0829467773437,294.7328186035156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237859845161438,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5824.9453125,0.0,149.58847045898438,1895.4371337890625,0.0,3624.05615234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12242100,297.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.9990000128746032,1.0,0.5667257905006409,297.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.9990000128746032,1.0,0.596789538860321,298.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.9990000128746032,1.0,0.4407867193222046,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.9990000128746032,0.9223507046699524,0.596789538860321,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.9668461084365844,0.5593275427818298,2.513078212738037,291.10015869140625,284.95001220703125,299.5455322265625,289.0864562988281,298.3241271972656,297.9701538085937,291.1001281738281,1.0,1.0,0.2041977643966674,0.2041977643966674,1.0,1.0,-5.668713569641113,0.8938111662864685,4.77490234375,-0.3812433183193207,1.0,0.6499999761581421,0.0,305.28228759765625,410.0,41489.96484375,-0.0,13445.0380859375,1.0,283.1499938964844,289.6304626464844,292.0854187011719,294.73516845703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923687219619751,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5825.35400390625,0.0,149.58847045898438,1895.4371337890625,0.0,3623.146728515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12242160,297.621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09942626953125,0.9990000128746032,1.0,0.5663629770278931,297.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09942626953125,0.9990000128746032,1.0,0.5964074730873108,298.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09942626953125,0.9990000128746032,1.0,0.4405045211315155,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09942626953125,0.9990000128746032,0.9242982864379884,0.5964074730873108,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09942626953125,0.9672586917877196,0.5596944689750671,2.5146918296813965,291.09942626953125,284.95001220703125,299.53570556640625,289.0888061523437,298.32232666015625,297.970703125,291.0993957519531,1.0,1.0,0.2041216939687729,0.2041216939687729,1.0,1.0,-5.668960571289063,0.8935406804084778,4.775420188903809,-0.3815959990024566,1.0,0.6499999761581421,0.0,305.1757202148437,410.0,41485.95703125,-0.0,13445.517578125,1.0,283.1499938964844,289.6298522949219,292.0877990722656,294.7373962402344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235909581184388,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5825.7265625,0.0,149.58847045898438,1895.4371337890625,0.0,3622.260498046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12242220,297.6193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978698730469,0.9990000128746032,1.0,0.5656478404998779,297.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978698730469,0.9990000128746032,1.0,0.5956544280052185,298.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978698730469,0.9990000128746032,1.0,0.4399483203887939,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978698730469,0.9990000128746032,0.9281986355781556,0.5956544280052185,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978698730469,0.9680684208869934,0.5604174733161926,2.517871618270874,291.0978698730469,284.95001220703125,299.5157165527344,289.0932312011719,298.31866455078125,297.9717102050781,291.09783935546875,1.0,1.0,0.2039695680141449,0.2039695680141449,1.0,1.0,-5.669446468353272,0.8929991126060486,4.776447296142578,-0.3822957277297973,1.0,0.6499999761581421,0.0,304.9661560058594,410.0,41477.58203125,-0.0,13446.4599609375,1.0,283.1499938964844,289.6285705566406,292.0922546386719,294.7415466308594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234092235565186,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5826.37158203125,0.0,149.58847045898438,1895.4371337890625,0.0,3620.587158203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12242280,297.6193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978698730469,0.9990000128746032,1.0,0.5656478404998779,297.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978698730469,0.9990000128746032,1.0,0.5956544280052185,298.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978698730469,0.9990000128746032,1.0,0.4399483203887939,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978698730469,0.9990000128746032,0.9281986355781556,0.5956544280052185,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978698730469,0.9680684208869934,0.5604174733161926,2.517871618270874,291.0978698730469,284.95001220703125,299.5157165527344,289.0932312011719,298.31866455078125,297.9717102050781,291.09783935546875,1.0,1.0,0.2039695680141449,0.2039695680141449,1.0,1.0,-5.669446468353272,0.8929991126060486,4.776447296142578,-0.3822957277297973,1.0,0.6499999761581421,0.0,304.9661560058594,410.0,41477.58203125,-0.0,13446.4599609375,1.0,283.1499938964844,289.6285705566406,292.0922546386719,294.7415466308594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234092235565186,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5826.37158203125,0.0,149.58847045898438,1895.4371337890625,0.0,3620.587158203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12242340,297.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.9990000128746032,1.0,0.5649480223655701,297.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.9990000128746032,1.0,0.5949174761772156,298.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.9990000128746032,1.0,0.4394040107727051,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.9990000128746032,0.93210631608963,0.5949174761772156,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.9688565731048584,0.5611244440078735,2.520981788635254,291.0962219238281,284.95001220703125,299.4951477050781,289.0971984863281,298.3147888183594,297.97265625,291.09619140625,1.0,1.0,0.2038174420595169,0.2038174420595169,1.0,1.0,-5.669919490814209,0.8924551606178284,4.777464389801025,-0.3829882442951202,1.0,0.6499999761581421,0.0,304.76177978515625,410.0,41468.6796875,-0.0,13447.37890625,1.0,283.1499938964844,289.6271667480469,292.0963134765625,294.7452392578125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923240602016449,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5826.86328125,0.0,149.58847045898438,1895.4371337890625,0.0,3619.033935546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12242400,297.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.9990000128746032,1.0,0.5649480223655701,297.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.9990000128746032,1.0,0.5949174761772156,298.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.9990000128746032,1.0,0.4394040107727051,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.9990000128746032,0.93210631608963,0.5949174761772156,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.9688565731048584,0.5611244440078735,2.520981788635254,291.0962219238281,284.95001220703125,299.4951477050781,289.0971984863281,298.3147888183594,297.97265625,291.09619140625,1.0,1.0,0.2038174420595169,0.2038174420595169,1.0,1.0,-5.669919490814209,0.8924551606178284,4.777464389801025,-0.3829882442951202,1.0,0.6499999761581421,0.0,304.76177978515625,410.0,41468.6796875,-0.0,13447.37890625,1.0,283.1499938964844,289.6271667480469,292.0963134765625,294.7452392578125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923240602016449,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5826.86328125,0.0,149.58847045898438,1895.4371337890625,0.0,3619.033935546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12242460,297.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.9990000128746032,1.0,0.564264178276062,297.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.9990000128746032,1.0,0.5941973328590393,298.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.9990000128746032,1.0,0.4388721287250519,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.9990000128746032,0.9360218048095704,0.5941973328590393,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.9696224331855774,0.5618147253990173,2.524019241333008,291.0944519042969,284.95001220703125,299.4739990234375,289.1006774902344,298.31072998046875,297.9735412597656,291.09442138671875,1.0,1.0,0.2036557346582412,0.2036557346582412,1.0,1.0,-5.670380115509033,0.8918697237968445,4.778510093688965,-0.383711040019989,1.0,0.6499999761581421,0.0,304.5628967285156,410.0,41459.17578125,-0.0,13448.2724609375,1.0,283.1499938964844,289.6257019042969,292.099853515625,294.7484436035156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923084318637848,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5827.1806640625,0.0,149.58847045898438,1895.4371337890625,0.0,3617.594482421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12242520,297.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.9990000128746032,1.0,0.564264178276062,297.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.9990000128746032,1.0,0.5941973328590393,298.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.9990000128746032,1.0,0.4388721287250519,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.9990000128746032,0.9360218048095704,0.5941973328590393,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.9696224331855774,0.5618147253990173,2.524019241333008,291.0944519042969,284.95001220703125,299.4739990234375,289.1006774902344,298.31072998046875,297.9735412597656,291.09442138671875,1.0,1.0,0.2036557346582412,0.2036557346582412,1.0,1.0,-5.670380115509033,0.8918697237968445,4.778510093688965,-0.383711040019989,1.0,0.6499999761581421,0.0,304.5628967285156,410.0,41459.17578125,-0.0,13448.2724609375,1.0,283.1499938964844,289.6257019042969,292.099853515625,294.7484436035156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923084318637848,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5827.1806640625,0.0,149.58847045898438,1895.4371337890625,0.0,3617.594482421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12242580,297.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09259033203125,0.9990000128746032,1.0,0.5635957717895508,297.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09259033203125,0.9990000128746032,1.0,0.5934934616088867,298.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09259033203125,0.9990000128746032,1.0,0.4383522570133209,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09259033203125,0.9990000128746032,0.9399447441101074,0.5934934616088867,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09259033203125,0.9703669548034668,0.562488853931427,2.526986122131348,291.09259033203125,284.95001220703125,299.45220947265625,289.1036682128906,298.30645751953125,297.9743347167969,291.092529296875,1.0,1.0,0.2034940272569656,0.2034940272569656,1.0,1.0,-5.670827865600586,0.8912805318832397,4.779547214508057,-0.3844268321990967,1.0,0.6499999761581421,0.0,304.36932373046875,410.0,41449.09765625,-0.0,13449.1416015625,1.0,283.1499938964844,289.6241455078125,292.1029357910156,294.7510986328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922943353652954,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5827.3291015625,0.0,149.58847045898438,1895.4371337890625,0.0,3616.296142578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12242640,297.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09259033203125,0.9990000128746032,1.0,0.5635957717895508,297.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09259033203125,0.9990000128746032,1.0,0.5934934616088867,298.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09259033203125,0.9990000128746032,1.0,0.4383522570133209,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09259033203125,0.9990000128746032,0.9399447441101074,0.5934934616088867,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09259033203125,0.9703669548034668,0.562488853931427,2.526986122131348,291.09259033203125,284.95001220703125,299.45220947265625,289.1036682128906,298.30645751953125,297.9743347167969,291.092529296875,1.0,1.0,0.2034940272569656,0.2034940272569656,1.0,1.0,-5.670827865600586,0.8912805318832397,4.779547214508057,-0.3844268321990967,1.0,0.6499999761581421,0.0,304.36932373046875,410.0,41449.09765625,-0.0,13449.1416015625,1.0,283.1499938964844,289.6241455078125,292.1029357910156,294.7510986328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922943353652954,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5827.3291015625,0.0,149.58847045898438,1895.4371337890625,0.0,3616.296142578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12242700,297.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09161376953125,0.9990000128746032,1.0,0.5632675290107727,297.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09161376953125,0.9990000128746032,1.0,0.593147873878479,298.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09161376953125,0.9990000128746032,1.0,0.4380969703197479,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09161376953125,0.9990000128746032,0.9419091939926147,0.593147873878479,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09161376953125,0.9707310199737548,0.5628196597099304,2.5284423828125,291.0915832519531,284.95001220703125,299.4410705566406,289.10498046875,298.3042297363281,297.9747009277344,291.091552734375,1.0,1.0,0.2034131735563278,0.2034131735563278,1.0,1.0,-5.671046733856201,0.8909849524497986,4.780061721801758,-0.3847809135913849,1.0,0.6499999761581421,0.0,304.27459716796875,410.0,41443.80859375,-0.0,13449.56640625,1.0,283.1499938964844,289.6233215332031,292.1042785644531,294.752197265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228783249855042,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5827.33056640625,0.0,149.58847045898438,1895.4371337890625,0.0,3615.697509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12242760,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.090576171875,0.9990000128746032,1.0,0.5629431009292603,297.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.090576171875,0.9990000128746032,1.0,0.5928062200546265,298.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.090576171875,0.9990000128746032,1.0,0.4378446340560913,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.090576171875,0.9990000128746032,0.9438753724098206,0.5928062200546265,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.090576171875,0.9710900187492372,0.5631465315818787,2.529881715774536,291.090576171875,284.95001220703125,299.42974853515625,289.10614013671875,298.3019714355469,297.9750366210937,291.0905456542969,1.0,1.0,0.2033440768718719,0.2033440768718719,1.0,1.0,-5.671263217926025,0.8907349705696106,4.7805280685424805,-0.385086715221405,1.0,0.6499999761581421,0.0,304.1812438964844,410.0,41438.37109375,-0.0,13449.986328125,1.0,283.1499938964844,289.6224975585937,292.10546875,294.753173828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228178262710572,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5827.28662109375,0.0,149.58847045898438,1895.4371337890625,0.0,3615.14013671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12242820,297.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0884704589844,0.9990000128746032,1.0,0.5623075366020203,297.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0884704589844,0.9990000128746032,1.0,0.5921368598937988,298.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0884704589844,0.9990000128746032,1.0,0.4373502731323242,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0884704589844,0.9990000128746032,0.9478141069412231,0.5921368598937988,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0884704589844,0.971790373325348,0.5637864470481873,2.5326993465423584,291.08843994140625,284.95001220703125,299.4065856933594,289.1080322265625,298.2972412109375,297.9756774902344,291.0884094238281,1.0,1.0,0.203205868601799,0.203205868601799,1.0,1.0,-5.671684741973877,0.8902387022972107,4.7814459800720215,-0.3856850266456604,1.0,0.6499999761581421,0.0,303.9990234375,410.0,41426.98828125,-0.0,13450.8046875,1.0,283.1499938964844,289.6207275390625,292.107421875,294.7546691894531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227065443992616,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5827.04443359375,0.0,149.58847045898438,1895.4371337890625,0.0,3614.11474609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12242880,297.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0884704589844,0.9990000128746032,1.0,0.5623075366020203,297.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0884704589844,0.9990000128746032,1.0,0.5921368598937988,298.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0884704589844,0.9990000128746032,1.0,0.4373502731323242,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0884704589844,0.9990000128746032,0.9478141069412231,0.5921368598937988,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0884704589844,0.971790373325348,0.5637864470481873,2.5326993465423584,291.08843994140625,284.95001220703125,299.4065856933594,289.1080322265625,298.2972412109375,297.9756774902344,291.0884094238281,1.0,1.0,0.203205868601799,0.203205868601799,1.0,1.0,-5.671684741973877,0.8902387022972107,4.7814459800720215,-0.3856850266456604,1.0,0.6499999761581421,0.0,303.9990234375,410.0,41426.98828125,-0.0,13450.8046875,1.0,283.1499938964844,289.6207275390625,292.107421875,294.7546691894531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227065443992616,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5827.04443359375,0.0,149.58847045898438,1895.4371337890625,0.0,3614.11474609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12242940,297.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862121582031,0.9990000128746032,1.0,0.5616887807846069,297.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862121582031,0.9990000128746032,1.0,0.5914853811264038,298.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862121582031,0.9990000128746032,1.0,0.4368690550327301,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862121582031,0.9990000128746032,0.9517609477043152,0.5914853811264038,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862121582031,0.9724684953689576,0.5644086599349976,2.535440444946289,291.086181640625,284.95001220703125,299.38262939453125,289.1093139648437,298.29229736328125,297.9762268066406,291.0861511230469,1.0,1.0,0.2030676752328872,0.2030676752328872,1.0,1.0,-5.672092914581299,0.8897398114204407,4.782353401184082,-0.3862727582454681,1.0,0.6499999761581421,0.0,303.8226623535156,410.0,41414.90234375,-0.0,13451.595703125,1.0,283.1499938964844,289.6188659667969,292.1088256835937,294.7554931640625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226115942001344,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5826.5947265625,0.0,149.58847045898438,1895.4371337890625,0.0,3613.240234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12243000,297.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862121582031,0.9990000128746032,1.0,0.5616887807846069,297.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862121582031,0.9990000128746032,1.0,0.5914853811264038,298.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862121582031,0.9990000128746032,1.0,0.4368690550327301,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862121582031,0.9990000128746032,0.9517609477043152,0.5914853811264038,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862121582031,0.9724684953689576,0.5644086599349976,2.535440444946289,291.086181640625,284.95001220703125,299.38262939453125,289.1093139648437,298.29229736328125,297.9762268066406,291.0861511230469,1.0,1.0,0.2030676752328872,0.2030676752328872,1.0,1.0,-5.672092914581299,0.8897398114204407,4.782353401184082,-0.3862727582454681,1.0,0.6499999761581421,0.0,303.8226623535156,410.0,41414.90234375,-0.0,13451.595703125,1.0,283.1499938964844,289.6188659667969,292.1088256835937,294.7554931640625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226115942001344,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5826.5947265625,0.0,149.58847045898438,1895.4371337890625,0.0,3613.240234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12243060,297.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.9990000128746032,1.0,0.5610868334770203,297.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.9990000128746032,1.0,0.5908514261245728,298.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.9990000128746032,1.0,0.4364008605480194,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.9990000128746032,0.9557156562805176,0.5908514261245728,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.9731247425079346,0.5650132894515991,2.538104772567749,291.08380126953125,284.95001220703125,299.3578796386719,289.1099853515625,298.287109375,297.9767150878906,291.083740234375,1.0,1.0,0.2029137164354324,0.2029137164354324,1.0,1.0,-5.672487258911133,0.8891743421554565,4.783312797546387,-0.3869131207466125,1.0,0.6499999761581421,0.0,303.6520690917969,410.0,41402.078125,-0.0,13452.3603515625,1.0,283.1499938964844,289.61688232421875,292.10955810546875,294.75567626953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225345253944396,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5825.923828125,0.0,149.58847045898438,1895.4371337890625,0.0,3612.530029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12243120,297.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.9990000128746032,1.0,0.5610868334770203,297.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.9990000128746032,1.0,0.5908514261245728,298.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.9990000128746032,1.0,0.4364008605480194,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.9990000128746032,0.9557156562805176,0.5908514261245728,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.9731247425079346,0.5650132894515991,2.538104772567749,291.08380126953125,284.95001220703125,299.3578796386719,289.1099853515625,298.287109375,297.9767150878906,291.083740234375,1.0,1.0,0.2029137164354324,0.2029137164354324,1.0,1.0,-5.672487258911133,0.8891743421554565,4.783312797546387,-0.3869131207466125,1.0,0.6499999761581421,0.0,303.6520690917969,410.0,41402.078125,-0.0,13452.3603515625,1.0,283.1499938964844,289.61688232421875,292.10955810546875,294.75567626953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225345253944396,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5825.923828125,0.0,149.58847045898438,1895.4371337890625,0.0,3612.530029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12243180,297.6016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815734863281,0.9990000128746032,1.0,0.5605714917182922,297.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815734863281,0.9990000128746032,1.0,0.5903087258338928,298.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815734863281,0.9990000128746032,1.0,0.4360000193119049,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815734863281,0.9990000128746032,0.9592023491859436,0.5903087258338928,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815734863281,0.973683774471283,0.5655303001403809,2.540383815765381,291.08154296875,284.95001220703125,299.3353881835937,289.1100158691406,298.2823181152344,297.97705078125,291.0815124511719,1.0,1.0,0.2027782499790191,0.2027782499790191,1.0,1.0,-5.67282247543335,0.8886725306510925,4.784150123596191,-0.3874694406986236,1.0,0.6499999761581421,0.0,303.5069274902344,410.0,41390.1796875,-0.0,13453.0107421875,1.0,283.1499938964844,289.6150207519531,292.10968017578125,294.7552490234375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922481656074524,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5825.14599609375,0.0,149.58847045898438,1895.4371337890625,0.0,3612.043212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12243240,297.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08123779296875,0.9990000128746032,1.0,0.5605025887489319,297.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08123779296875,0.9990000128746032,1.0,0.5902361869812012,298.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08123779296875,0.9990000128746032,1.0,0.4359464347362518,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08123779296875,0.9990000128746032,0.9596784114837646,0.5902361869812012,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812683105469,0.973758339881897,0.5655993223190308,2.5406885147094727,291.08123779296875,284.95001220703125,299.332275390625,289.1099853515625,298.2816467285156,297.9770812988281,291.0811767578125,1.0,1.0,0.2027597725391388,0.2027597725391388,1.0,1.0,-5.672866821289063,0.8886038661003113,4.7842631340026855,-0.3875444829463959,1.0,0.6499999761581421,0.0,303.48760986328125,410.0,41388.49609375,-0.0,13453.0966796875,1.0,283.1499938964844,289.6147766113281,292.1096496582031,294.7551574707031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224748015403748,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5825.02197265625,0.0,149.58847045898438,1895.4371337890625,0.0,3611.9794921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12243300,297.6000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799255371094,0.9990000128746032,1.0,0.5602174401283264,297.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799255371094,0.9990000128746032,1.0,0.5899359583854675,298.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799255371094,0.9990000128746032,1.0,0.4357247054576874,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799255371094,0.9990000128746032,0.9616629481315612,0.5899359583854675,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799255371094,0.9740663170814514,0.5658850073814392,2.5419483184814453,291.07989501953125,284.95001220703125,299.31915283203125,289.1097106933594,298.27880859375,297.97723388671875,291.0798645019531,1.0,1.0,0.2026828080415725,0.2026828080415725,1.0,1.0,-5.673051357269287,0.8883174657821655,4.784733772277832,-0.3878554403781891,1.0,0.6499999761581421,0.0,303.4078063964844,410.0,41381.390625,-0.0,13453.4541015625,1.0,283.1499938964844,289.6136779785156,292.1094055175781,294.75457763671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224507808685304,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5824.47509765625,0.0,149.58847045898438,1895.4371337890625,0.0,3611.75830078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12243360,297.5987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785522460937,0.9990000128746032,1.0,0.5599353909492493,297.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785522460937,0.9990000128746032,1.0,0.5896389484405518,298.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785522460937,0.9990000128746032,1.0,0.4355053007602691,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785522460937,0.9990000128746032,0.9636486768722534,0.5896389484405518,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785522460937,0.9743702411651612,0.5661675333976746,2.54319429397583,291.0785522460937,284.95001220703125,299.3058166503906,289.1092834472656,298.2759094238281,297.97735595703125,291.0784912109375,1.0,1.0,0.2026178389787674,0.2026178389787674,1.0,1.0,-5.6732330322265625,0.8880776762962341,4.785155773162842,-0.3881174027919769,1.0,0.6499999761581421,0.0,303.3291015625,410.0,41374.140625,-0.0,13453.806640625,1.0,283.1499938964844,289.612548828125,292.1090393066406,294.75390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224358201026917,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5823.8857421875,0.0,149.58847045898438,1895.4371337890625,0.0,3611.620361328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12243420,297.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755920410156,0.9990000128746032,1.0,0.5593863129615784,297.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755920410156,0.9990000128746032,1.0,0.5890607237815857,298.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755920410156,0.9990000128746032,1.0,0.4350782334804535,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755920410156,0.9990000128746032,0.9676121473312378,0.5890607237815857,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755920410156,0.974959671497345,0.566715657711029,2.545618057250977,291.0755920410156,284.95001220703125,299.27838134765625,289.1078491210937,298.2696533203125,297.97723388671875,291.0755310058594,1.0,1.0,0.202487900853157,0.202487900853157,1.0,1.0,-5.673584938049316,0.8876017332077026,4.785983562469482,-0.3886250257492065,1.0,0.6499999761581421,0.0,303.1768493652344,410.0,41358.30078125,-0.0,13454.4892578125,1.0,283.1499938964844,289.6101379394531,292.1077575683594,294.7518920898437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224200248718262,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5822.46484375,0.0,149.58847045898438,1895.4371337890625,0.0,3611.474853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12243480,297.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755920410156,0.9990000128746032,1.0,0.5593863129615784,297.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755920410156,0.9990000128746032,1.0,0.5890607237815857,298.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755920410156,0.9990000128746032,1.0,0.4350782334804535,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755920410156,0.9990000128746032,0.9676121473312378,0.5890607237815857,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755920410156,0.974959671497345,0.566715657711029,2.545618057250977,291.0755920410156,284.95001220703125,299.27838134765625,289.1078491210937,298.2696533203125,297.97723388671875,291.0755310058594,1.0,1.0,0.202487900853157,0.202487900853157,1.0,1.0,-5.673584938049316,0.8876017332077026,4.785983562469482,-0.3886250257492065,1.0,0.6499999761581421,0.0,303.1768493652344,410.0,41358.30078125,-0.0,13454.4892578125,1.0,283.1499938964844,289.6101379394531,292.1077575683594,294.7518920898437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224200248718262,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5822.46484375,0.0,149.58847045898438,1895.4371337890625,0.0,3611.474853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12243540,297.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.072265625,0.9990000128746032,1.0,0.5588653683662415,297.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.072265625,0.9990000128746032,1.0,0.588512122631073,298.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.072265625,0.9990000128746032,1.0,0.4346730709075928,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.072265625,0.9990000128746032,0.9715561866760254,0.588512122631073,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.9755160212516784,0.5672330856323242,2.547914743423462,291.072265625,284.95001220703125,299.25,289.10565185546875,298.26275634765625,297.9765930175781,291.0722045898437,1.0,1.0,0.2023579627275467,0.2023579627275467,1.0,1.0,-5.673915863037109,0.8871216177940369,4.786794185638428,-0.3891201019287109,1.0,0.6499999761581421,0.0,303.03375244140625,410.0,41340.6328125,-0.0,13455.1298828125,1.0,283.1499938964844,289.6073913574219,292.1056213378906,294.7489318847656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224156141281128,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5820.693359375,0.0,149.58847045898438,1895.4371337890625,0.0,3611.434326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12243600,297.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.072265625,0.9990000128746032,1.0,0.5588653683662415,297.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.072265625,0.9990000128746032,1.0,0.588512122631073,298.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.072265625,0.9990000128746032,1.0,0.4346730709075928,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.072265625,0.9990000128746032,0.9715561866760254,0.588512122631073,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.9755160212516784,0.5672330856323242,2.547914743423462,291.072265625,284.95001220703125,299.25,289.10565185546875,298.26275634765625,297.9765930175781,291.0722045898437,1.0,1.0,0.2023579627275467,0.2023579627275467,1.0,1.0,-5.673915863037109,0.8871216177940369,4.786794185638428,-0.3891201019287109,1.0,0.6499999761581421,0.0,303.03375244140625,410.0,41340.6328125,-0.0,13455.1298828125,1.0,283.1499938964844,289.6073913574219,292.1056213378906,294.7489318847656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224156141281128,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5820.693359375,0.0,149.58847045898438,1895.4371337890625,0.0,3611.434326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
