time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243660,297.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.9990000128746032,1.0,0.5585212707519531,297.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.9990000128746032,1.0,0.5881497859954834,298.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.9990000128746032,1.0,0.4344054460525512,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.9990000128746032,0.9752628803253174,0.5881497859954834,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.975881576538086,0.5675002932548523,2.549426317214966,291.0676574707031,284.95001220703125,299.2176818847656,289.1005554199219,298.2531433105469,297.9736022949219,291.06756591796875,1.0,1.0,0.202220156788826,0.202220156788826,1.0,1.0,-5.67412805557251,0.8865867257118225,4.787541389465332,-0.389637291431427,1.0,0.6499999761581421,0.0,302.9413146972656,410.0,41315.39453125,-0.0,13455.5400390625,1.0,283.1499938964844,289.60369873046875,292.1014099121094,294.7440490722656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92260479927063,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5817.9326171875,0.0,149.58847045898438,1895.4371337890625,0.0,3613.177490234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12243720,297.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.9990000128746032,1.0,0.5585212707519531,297.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.9990000128746032,1.0,0.5881497859954834,298.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.9990000128746032,1.0,0.4344054460525512,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.9990000128746032,0.9752628803253174,0.5881497859954834,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.975881576538086,0.5675002932548523,2.549426317214966,291.0676574707031,284.95001220703125,299.2176818847656,289.1005554199219,298.2531433105469,297.9736022949219,291.06756591796875,1.0,1.0,0.202220156788826,0.202220156788826,1.0,1.0,-5.67412805557251,0.8865867257118225,4.787541389465332,-0.389637291431427,1.0,0.6499999761581421,0.0,302.9413146972656,410.0,41315.39453125,-0.0,13455.5400390625,1.0,283.1499938964844,289.60369873046875,292.1014099121094,294.7440490722656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92260479927063,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5817.9326171875,0.0,149.58847045898438,1895.4371337890625,0.0,3613.177490234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12243780,297.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06109619140625,0.9990000128746032,1.0,0.5584796667098999,297.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06109619140625,0.9990000128746032,1.0,0.5881059765815735,298.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06109619140625,0.9990000128746032,1.0,0.4343730807304382,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06109619140625,0.9990000128746032,0.9786597490310668,0.5881059765815735,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06109619140625,0.9759244918823242,0.5674659013748169,2.549598932266236,291.0610656738281,284.95001220703125,299.1788024902344,289.0905456542969,298.24005126953125,297.9679870605469,291.0609130859375,1.0,1.0,0.2020823508501052,0.2020823508501052,1.0,1.0,-5.674141883850098,0.8860126733779907,4.7881293296813965,-0.3901571333408355,1.0,0.6499999761581421,0.0,302.9339294433594,410.0,41279.8046875,-0.0,13455.56640625,1.0,283.1499938964844,289.598388671875,292.0925598144531,294.73443603515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230623841285706,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5813.19921875,0.0,149.58847045898438,1895.4371337890625,0.0,3617.39306640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12243840,297.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06109619140625,0.9990000128746032,1.0,0.5584796667098999,297.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06109619140625,0.9990000128746032,1.0,0.5881059765815735,298.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06109619140625,0.9990000128746032,1.0,0.4343730807304382,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06109619140625,0.9990000128746032,0.9786597490310668,0.5881059765815735,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06109619140625,0.9759244918823242,0.5674659013748169,2.549598932266236,291.0610656738281,284.95001220703125,299.1788024902344,289.0905456542969,298.24005126953125,297.9679870605469,291.0609130859375,1.0,1.0,0.2020823508501052,0.2020823508501052,1.0,1.0,-5.674141883850098,0.8860126733779907,4.7881293296813965,-0.3901571333408355,1.0,0.6499999761581421,0.0,302.9339294433594,410.0,41279.8046875,-0.0,13455.56640625,1.0,283.1499938964844,289.598388671875,292.0925598144531,294.73443603515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230623841285706,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5813.19921875,0.0,149.58847045898438,1895.4371337890625,0.0,3617.39306640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12243900,297.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.9990000128746032,1.0,0.5585530996322632,297.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.9990000128746032,1.0,0.5881832838058472,298.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.9990000128746032,1.0,0.434430181980133,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.9990000128746032,0.9802610278129578,0.5881832838058472,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.9758456349372864,0.567359447479248,2.5492684841156006,291.0571594238281,284.95001220703125,299.15704345703125,289.0837707519531,298.2324523925781,297.9644775390625,291.0569763183594,1.0,1.0,0.2020134478807449,0.2020134478807449,1.0,1.0,-5.674087524414063,0.8857138156890869,4.7883734703063965,-0.390418142080307,1.0,0.6499999761581421,0.0,302.9566650390625,410.0,41258.94921875,-0.0,13455.4609375,1.0,283.1499938964844,289.5952453613281,292.0863342285156,294.7276306152344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923356592655182,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5810.1220703125,0.0,149.58847045898438,1895.4371337890625,0.0,3620.102294921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12243960,297.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.9990000128746032,1.0,0.5586850047111511,297.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.9990000128746032,1.0,0.5883221626281738,298.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.9990000128746032,1.0,0.4345327615737915,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.9990000128746032,0.9817988276481628,0.5883221626281738,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.9757044911384584,0.567196786403656,2.5486793518066406,291.0528564453125,284.95001220703125,299.1337585449219,289.0758972167969,298.22418212890625,297.9605712890625,291.0526733398437,1.0,1.0,0.2019547224044799,0.2019547224044799,1.0,1.0,-5.673995018005371,0.8854475021362305,4.788547515869141,-0.3906402587890625,1.0,0.6499999761581421,0.0,302.9958190917969,410.0,41236.140625,-0.0,13455.28125,1.0,283.1499938964844,289.5917663574219,292.0787658691406,294.7193603515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236709475517272,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5806.5517578125,0.0,149.58847045898438,1895.4371337890625,0.0,3622.996826171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12244020,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433044433594,0.9990000128746032,1.0,0.5591023564338684,297.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433044433594,0.9990000128746032,1.0,0.5887616872787476,298.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433044433594,0.9990000128746032,1.0,0.4348573982715606,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433044433594,0.9990000128746032,0.9847007393836976,0.5887616872787476,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433349609375,0.9752574563026428,0.5667221546173096,2.546821355819702,291.04327392578125,284.95001220703125,299.0829467773437,289.0569763183594,298.2059936523437,297.95184326171875,291.0430603027344,1.0,1.0,0.20183727145195,0.20183727145195,1.0,1.0,-5.673709392547607,0.8849009275436401,4.788808345794678,-0.391081154346466,1.0,0.6499999761581421,0.0,303.1172180175781,410.0,41185.5546875,-0.0,13454.7275390625,1.0,283.1499938964844,289.5840148925781,292.0601501464844,294.6988220214844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243388175964355,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5798.10791015625,0.0,149.58847045898438,1895.4371337890625,0.0,3629.144775390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12244080,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433044433594,0.9990000128746032,1.0,0.5591023564338684,297.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433044433594,0.9990000128746032,1.0,0.5887616872787476,298.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433044433594,0.9990000128746032,1.0,0.4348573982715606,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433044433594,0.9990000128746032,0.9847007393836976,0.5887616872787476,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433349609375,0.9752574563026428,0.5667221546173096,2.546821355819702,291.04327392578125,284.95001220703125,299.0829467773437,289.0569763183594,298.2059936523437,297.95184326171875,291.0430603027344,1.0,1.0,0.20183727145195,0.20183727145195,1.0,1.0,-5.673709392547607,0.8849009275436401,4.788808345794678,-0.391081154346466,1.0,0.6499999761581421,0.0,303.1172180175781,410.0,41185.5546875,-0.0,13454.7275390625,1.0,283.1499938964844,289.5840148925781,292.0601501464844,294.6988220214844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243388175964355,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5798.10791015625,0.0,149.58847045898438,1895.4371337890625,0.0,3629.144775390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12244140,297.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.9990000128746032,1.0,0.559694766998291,297.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.9990000128746032,1.0,0.5893855690956116,298.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.9990000128746032,1.0,0.4353181421756744,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.9990000128746032,0.9873968362808228,0.5893855690956116,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.9746206998825072,0.5660753846168518,2.544188499450684,291.0326232910156,284.95001220703125,299.0267639160156,289.03399658203125,298.1859130859375,297.94219970703125,291.0323791503906,1.0,1.0,0.2017198204994201,0.2017198204994201,1.0,1.0,-5.673308849334717,0.8843324780464172,4.788976192474365,-0.3915241956710815,1.0,0.6499999761581421,0.0,303.28790283203125,410.0,41129.40625,-0.0,13453.951171875,1.0,283.1499938964844,289.57537841796875,292.0374755859375,294.6737060546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250606894493104,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5788.17431640625,0.0,149.58847045898438,1895.4371337890625,0.0,3635.7861328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12244200,297.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.9990000128746032,1.0,0.559694766998291,297.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.9990000128746032,1.0,0.5893855690956116,298.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.9990000128746032,1.0,0.4353181421756744,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.9990000128746032,0.9873968362808228,0.5893855690956116,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.9746206998825072,0.5660753846168518,2.544188499450684,291.0326232910156,284.95001220703125,299.0267639160156,289.03399658203125,298.1859130859375,297.94219970703125,291.0323791503906,1.0,1.0,0.2017198204994201,0.2017198204994201,1.0,1.0,-5.673308849334717,0.8843324780464172,4.788976192474365,-0.3915241956710815,1.0,0.6499999761581421,0.0,303.28790283203125,410.0,41129.40625,-0.0,13453.951171875,1.0,283.1499938964844,289.57537841796875,292.0374755859375,294.6737060546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250606894493104,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5788.17431640625,0.0,149.58847045898438,1895.4371337890625,0.0,3635.7861328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12244260,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02099609375,0.9990000128746032,1.0,0.5604572892189026,297.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02099609375,0.9990000128746032,1.0,0.5901885628700256,298.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02099609375,0.9990000128746032,1.0,0.4359112381935119,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02099609375,0.9990000128746032,0.9898840188980104,0.5901885628700256,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02099609375,0.973796844482422,0.5652593970298767,2.540802240371704,291.0209350585937,284.95001220703125,298.9656066894531,289.0072326660156,298.1640625,297.9317626953125,291.02069091796875,1.0,1.0,0.2016163617372512,0.2016163617372512,1.0,1.0,-5.672796249389648,0.8837990760803223,4.788997173309326,-0.3919122219085693,1.0,0.6499999761581421,0.0,303.5066833496094,410.0,41068.1171875,-0.0,13452.9580078125,1.0,283.1499938964844,289.5659484863281,292.0108642578125,294.6441345214844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258055090904236,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5776.81298828125,0.0,149.58847045898438,1895.4371337890625,0.0,3642.635498046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12244320,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02099609375,0.9990000128746032,1.0,0.5604572892189026,297.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02099609375,0.9990000128746032,1.0,0.5901885628700256,298.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02099609375,0.9990000128746032,1.0,0.4359112381935119,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02099609375,0.9990000128746032,0.9898840188980104,0.5901885628700256,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02099609375,0.973796844482422,0.5652593970298767,2.540802240371704,291.0209350585937,284.95001220703125,298.9656066894531,289.0072326660156,298.1640625,297.9317626953125,291.02069091796875,1.0,1.0,0.2016163617372512,0.2016163617372512,1.0,1.0,-5.672796249389648,0.8837990760803223,4.788997173309326,-0.3919122219085693,1.0,0.6499999761581421,0.0,303.5066833496094,410.0,41068.1171875,-0.0,13452.9580078125,1.0,283.1499938964844,289.5659484863281,292.0108642578125,294.6441345214844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258055090904236,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5776.81298828125,0.0,149.58847045898438,1895.4371337890625,0.0,3642.635498046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12244380,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.9990000128746032,1.0,0.5613325834274292,297.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.9990000128746032,1.0,0.5911102294921875,298.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.9990000128746032,1.0,0.4365919828414917,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.9990000128746032,0.9920892715454102,0.5911102294921875,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.9728449583053588,0.5643325448036194,2.536916494369507,291.0089416503906,284.95001220703125,298.902587890625,288.97833251953125,298.1417236328125,297.92120361328125,291.0086669921875,1.0,1.0,0.2015170305967331,0.2015170305967331,1.0,1.0,-5.6722092628479,0.8832706809043884,4.788938522338867,-0.3922834694385528,1.0,0.6499999761581421,0.0,303.7574157714844,410.0,41005.15234375,-0.0,13451.8193359375,1.0,283.1499938964844,289.55621337890625,291.9821472167969,294.6122131347656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926555871963501,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5764.76025390625,0.0,149.58847045898438,1895.4371337890625,0.0,3649.53271484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12244440,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084533691406,0.9990000128746032,1.0,0.5613718628883362,297.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084533691406,0.9990000128746032,1.0,0.5911515951156616,298.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084533691406,0.9990000128746032,1.0,0.4366225600242615,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084533691406,0.9990000128746032,0.9921774864196776,0.5911515951156616,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00848388671875,0.9728020429611206,0.5642910599708557,2.5367419719696045,291.0084228515625,284.95001220703125,298.89990234375,288.97705078125,298.1407775878906,297.9207458496094,291.0081481933594,1.0,1.0,0.2015129029750824,0.2015129029750824,1.0,1.0,-5.672183036804199,0.8832483291625977,4.788934707641602,-0.392298936843872,1.0,0.6499999761581421,0.0,303.7686767578125,410.0,41002.4453125,-0.0,13451.7685546875,1.0,283.1499938964844,289.5557861328125,291.9808654785156,294.6108093261719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265880584716796,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5764.2353515625,0.0,149.58847045898438,1895.4371337890625,0.0,3649.828369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12244500,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018920898437,0.9990000128746032,1.0,0.5618864893913269,297.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018920898437,0.9990000128746032,1.0,0.5916935205459595,298.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018920898437,0.9990000128746032,1.0,0.4370228052139282,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018920898437,0.9990000128746032,0.9932489395141602,0.5916935205459595,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019226074219,0.972239077091217,0.5637491941452026,2.5344574451446533,291.0018615722656,284.95001220703125,298.8654479980469,288.96075439453125,298.12860107421875,297.9150085449219,291.0015563964844,1.0,1.0,0.2014611661434173,0.2014611661434173,1.0,1.0,-5.67183780670166,0.882965624332428,4.788872241973877,-0.392492264509201,1.0,0.6499999761581421,0.0,303.91607666015625,410.0,40968.0625,-0.0,13451.0986328125,1.0,283.1499938964844,289.55047607421875,291.96466064453125,294.5927429199219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269877076148988,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5757.50390625,0.0,149.58847045898438,1895.4371337890625,0.0,3653.5,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12244560,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9951477050781,0.9990000128746032,1.0,0.5624383091926575,297.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9951477050781,0.9990000128746032,1.0,0.5922746658325195,298.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9951477050781,0.9990000128746032,1.0,0.4374520480632782,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9951477050781,0.9990000128746032,0.994270384311676,0.5922746658325195,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9951477050781,0.971632719039917,0.5631697177886963,2.5320076942443848,290.9950866699219,284.95001220703125,298.8300170898437,288.94366455078125,298.1161193847656,297.9091491699219,290.9947814941406,1.0,1.0,0.2014196366071701,0.2014196366071701,1.0,1.0,-5.671468257904053,0.8827179670333862,4.788750171661377,-0.3926455974578857,1.0,0.6499999761581421,0.0,304.07421875,410.0,40932.6875,-0.0,13450.3818359375,1.0,283.1499938964844,289.54498291015625,291.9476623535156,294.5738525390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927393078804016,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5750.49755859375,0.0,149.58847045898438,1895.4371337890625,0.0,3657.222900390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12244620,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9810485839844,0.9990000128746032,1.0,0.5636559724807739,297.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9810485839844,0.9990000128746032,1.0,0.5935568809509277,298.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9810485839844,0.9990000128746032,1.0,0.438399076461792,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9810485839844,0.9990000128746032,0.9961565732955932,0.5935568809509277,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9810791015625,0.9702855348587036,0.5618956089019775,2.526602506637573,290.98101806640625,284.95001220703125,298.75634765625,288.90740966796875,298.0901794433594,297.8970642089844,290.980712890625,1.0,1.0,0.2013365924358368,0.2013365924358368,1.0,1.0,-5.670651912689209,0.8822134137153625,4.788438320159912,-0.392945796251297,1.0,0.6499999761581421,0.0,304.42333984375,410.0,40859.13671875,-0.0,13448.7978515625,1.0,283.1499938964844,289.5335998535156,291.9114685058594,294.5335388183594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282124042510986,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5735.69482421875,0.0,149.58847045898438,1895.4371337890625,0.0,3664.7451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12244680,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9810485839844,0.9990000128746032,1.0,0.5636559724807739,297.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9810485839844,0.9990000128746032,1.0,0.5935568809509277,298.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9810485839844,0.9990000128746032,1.0,0.438399076461792,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9810485839844,0.9990000128746032,0.9961565732955932,0.5935568809509277,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9810791015625,0.9702855348587036,0.5618956089019775,2.526602506637573,290.98101806640625,284.95001220703125,298.75634765625,288.90740966796875,298.0901794433594,297.8970642089844,290.980712890625,1.0,1.0,0.2013365924358368,0.2013365924358368,1.0,1.0,-5.670651912689209,0.8822134137153625,4.788438320159912,-0.392945796251297,1.0,0.6499999761581421,0.0,304.42333984375,410.0,40859.13671875,-0.0,13448.7978515625,1.0,283.1499938964844,289.5335998535156,291.9114685058594,294.5335388183594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282124042510986,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5735.69482421875,0.0,149.58847045898438,1895.4371337890625,0.0,3664.7451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12244740,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9663391113281,0.9990000128746032,1.0,0.5650191307067871,297.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9663391113281,0.9990000128746032,1.0,0.5949923396110535,298.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9663391113281,0.9990000128746032,1.0,0.4394592940807342,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9663391113281,0.9990000128746032,0.9978370070457458,0.5949923396110535,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.96636962890625,0.9687620401382446,0.5604739189147949,2.520550012588501,290.9662780761719,284.95001220703125,298.6793518066406,288.8685607910156,298.0631408691406,297.884521484375,290.9659729003906,1.0,1.0,0.2012535333633422,0.2012535333633422,1.0,1.0,-5.669736385345459,0.8816899061203003,4.788046836853027,-0.3932438790798187,1.0,0.6499999761581421,0.0,304.8147888183594,410.0,40782.2265625,-0.0,13447.021484375,1.0,283.1499938964844,289.52166748046875,291.8726806640625,294.4903564453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290475249290466,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5719.9599609375,0.0,149.58847045898438,1895.4371337890625,0.0,3672.40771484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12244800,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9663391113281,0.9990000128746032,1.0,0.5650191307067871,297.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9663391113281,0.9990000128746032,1.0,0.5949923396110535,298.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9663391113281,0.9990000128746032,1.0,0.4394592940807342,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9663391113281,0.9990000128746032,0.9978370070457458,0.5949923396110535,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.96636962890625,0.9687620401382446,0.5604739189147949,2.520550012588501,290.9662780761719,284.95001220703125,298.6793518066406,288.8685607910156,298.0631408691406,297.884521484375,290.9659729003906,1.0,1.0,0.2012535333633422,0.2012535333633422,1.0,1.0,-5.669736385345459,0.8816899061203003,4.788046836853027,-0.3932438790798187,1.0,0.6499999761581421,0.0,304.8147888183594,410.0,40782.2265625,-0.0,13447.021484375,1.0,283.1499938964844,289.52166748046875,291.8726806640625,294.4903564453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290475249290466,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5719.9599609375,0.0,149.58847045898438,1895.4371337890625,0.0,3672.40771484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12244860,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9510192871094,0.9990000128746032,1.0,0.566525399684906,297.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9510192871094,0.9990000128746032,1.0,0.5965784788131714,298.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9510192871094,0.9990000128746032,1.0,0.4406308531761169,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9510192871094,0.9990000128746032,0.999308705329895,0.5965784788131714,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9510498046875,0.9670601487159728,0.5589069128036499,2.5138602256774902,290.9509582519531,284.95001220703125,298.599365234375,288.8274230957031,298.0351257324219,297.8715209960937,290.9506225585937,1.0,1.0,0.2011815309524536,0.2011815309524536,1.0,1.0,-5.668723106384277,0.881192147731781,4.787530899047852,-0.3934944272041321,1.0,0.6499999761581421,0.0,305.2482604980469,410.0,40702.27734375,-0.0,13445.0537109375,1.0,283.1499938964844,289.5092468261719,291.8315734863281,294.44451904296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929892897605896,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5703.39013671875,0.0,149.58847045898438,1895.4371337890625,0.0,3680.1591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12244920,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9510192871094,0.9990000128746032,1.0,0.566525399684906,297.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9510192871094,0.9990000128746032,1.0,0.5965784788131714,298.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9510192871094,0.9990000128746032,1.0,0.4406308531761169,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9510192871094,0.9990000128746032,0.999308705329895,0.5965784788131714,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9510498046875,0.9670601487159728,0.5589069128036499,2.5138602256774902,290.9509582519531,284.95001220703125,298.599365234375,288.8274230957031,298.0351257324219,297.8715209960937,290.9506225585937,1.0,1.0,0.2011815309524536,0.2011815309524536,1.0,1.0,-5.668723106384277,0.881192147731781,4.787530899047852,-0.3934944272041321,1.0,0.6499999761581421,0.0,305.2482604980469,410.0,40702.27734375,-0.0,13445.0537109375,1.0,283.1499938964844,289.5092468261719,291.8315734863281,294.44451904296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929892897605896,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5703.39013671875,0.0,149.58847045898438,1895.4371337890625,0.0,3680.1591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12244980,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.9990000128746032,1.0,0.5681671500205994,297.81402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.9990000128746032,1.0,0.5983073711395264,298.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.9990000128746032,1.0,0.4419077932834625,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.9990000128746032,1.0,0.5983073711395264,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351806640625,0.9651833772659302,0.5572019219398499,2.506566047668457,290.93511962890625,284.95001220703125,298.5168151855469,288.78424072265625,298.0062255859375,297.858154296875,290.93475341796875,1.0,1.0,0.2011095136404037,0.2011095136404037,1.0,1.0,-5.667615413665772,0.8806777596473694,4.786937713623047,-0.3937398791313171,1.0,0.6499999761581421,0.0,305.72198486328125,410.0,40619.6484375,-0.0,13442.9013671875,1.0,283.1499938964844,289.4964294433594,291.7884826660156,294.396484375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307476282119752,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5686.10107421875,0.0,149.58847045898438,1895.4371337890625,0.0,3687.9921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12245040,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.9990000128746032,1.0,0.5681671500205994,297.81402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.9990000128746032,1.0,0.5983073711395264,298.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.9990000128746032,1.0,0.4419077932834625,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.9990000128746032,1.0,0.5983073711395264,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351806640625,0.9651833772659302,0.5572019219398499,2.506566047668457,290.93511962890625,284.95001220703125,298.5168151855469,288.78424072265625,298.0062255859375,297.858154296875,290.93475341796875,1.0,1.0,0.2011095136404037,0.2011095136404037,1.0,1.0,-5.667615413665772,0.8806777596473694,4.786937713623047,-0.3937398791313171,1.0,0.6499999761581421,0.0,305.72198486328125,410.0,40619.6484375,-0.0,13442.9013671875,1.0,283.1499938964844,289.4964294433594,291.7884826660156,294.396484375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307476282119752,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5686.10107421875,0.0,149.58847045898438,1895.4371337890625,0.0,3687.9921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12245100,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.92706298828125,0.9990000128746032,1.0,0.5690382122993469,297.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.92706298828125,0.9990000128746032,1.0,0.5992246270179749,298.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.92706298828125,0.9990000128746032,1.0,0.4425852596759796,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.92706298828125,0.9990000128746032,1.0,0.5992246270179749,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9270935058594,0.9641786813735962,0.5562983155250549,2.502694845199585,290.927001953125,284.95001220703125,298.4747314453125,288.7619934082031,297.9914855957031,297.851318359375,290.9266357421875,1.0,1.0,0.2010735124349594,0.2010735124349594,1.0,1.0,-5.667026519775391,0.8804137706756592,4.786612510681152,-0.3938609957695007,1.0,0.6499999761581421,0.0,305.9738464355469,410.0,40577.39453125,-0.0,13441.7568359375,1.0,283.1499938964844,289.4898376464844,291.7662658691406,294.3716735839844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311751127243042,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5677.20556640625,0.0,149.58847045898438,1895.4371337890625,0.0,3691.90771484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12245160,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9188232421875,0.9990000128746032,1.0,0.5699480175971985,297.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9188232421875,0.9990000128746032,1.0,0.6001827120780945,298.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9188232421875,0.9990000128746032,1.0,0.443292886018753,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9188232421875,0.9990000128746032,1.0,0.6001827120780945,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9188537597656,0.9631227850914,0.5553552508354187,2.498651027679444,290.91876220703125,284.95001220703125,298.43212890625,288.7393493652344,297.9765625,297.8443908691406,290.9183959960937,1.0,1.0,0.2010439932346344,0.2010439932346344,1.0,1.0,-5.666409969329834,0.8801699280738831,4.786240100860596,-0.3939554691314697,1.0,0.6499999761581421,0.0,306.2373352050781,410.0,40534.51953125,-0.0,13440.5595703125,1.0,283.1499938964844,289.4831848144531,291.7435913085937,294.3463134765625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315946698188782,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5668.14453125,0.0,149.58847045898438,1895.4371337890625,0.0,3695.7490234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12245220,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.90203857421875,0.9990000128746032,1.0,0.5718663334846497,297.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.90203857421875,0.9990000128746032,1.0,0.6022027730941772,298.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90203857421875,0.9990000128746032,1.0,0.4447849094867706,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90203857421875,0.9990000128746032,1.0,0.6022027730941772,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9020690917969,0.9608749151229858,0.553368330001831,2.4901211261749268,290.9019775390625,284.95001220703125,298.3456726074219,288.69305419921875,297.9461975097656,297.8302917480469,290.901611328125,1.0,1.0,0.2009849697351455,0.2009849697351455,1.0,1.0,-5.665107250213623,0.8796720504760742,4.785435199737549,-0.3941370844841003,1.0,0.6499999761581421,0.0,306.7943115234375,410.0,40447.2265625,-0.0,13438.025390625,1.0,283.1499938964844,289.4696044921875,291.6972045898437,294.2944641113281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932426929473877,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5649.650390625,0.0,149.58847045898438,1895.4371337890625,0.0,3703.366455078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12245280,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.90203857421875,0.9990000128746032,1.0,0.5718663334846497,297.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.90203857421875,0.9990000128746032,1.0,0.6022027730941772,298.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90203857421875,0.9990000128746032,1.0,0.4447849094867706,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90203857421875,0.9990000128746032,1.0,0.6022027730941772,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9020690917969,0.9608749151229858,0.553368330001831,2.4901211261749268,290.9019775390625,284.95001220703125,298.3456726074219,288.69305419921875,297.9461975097656,297.8302917480469,290.901611328125,1.0,1.0,0.2009849697351455,0.2009849697351455,1.0,1.0,-5.665107250213623,0.8796720504760742,4.785435199737549,-0.3941370844841003,1.0,0.6499999761581421,0.0,306.7943115234375,410.0,40447.2265625,-0.0,13438.025390625,1.0,283.1499938964844,289.4696044921875,291.6972045898437,294.2944641113281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932426929473877,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5649.650390625,0.0,149.58847045898438,1895.4371337890625,0.0,3703.366455078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12245340,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8848876953125,0.9990000128746032,1.0,0.5739231109619141,297.76416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8848876953125,0.9990000128746032,1.0,0.6043686270713806,298.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8848876953125,0.9990000128746032,1.0,0.4463846087455749,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8848876953125,0.9990000128746032,1.0,0.6043686270713806,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8849182128906,0.9584336280822754,0.5512399673461914,2.480971336364746,290.88482666015625,284.95001220703125,298.2578430175781,288.6455993652344,297.9152526855469,297.8158264160156,290.88446044921875,1.0,1.0,0.2009259313344955,0.2009259313344955,1.0,1.0,-5.663704872131348,0.8791550397872925,4.784549713134766,-0.3943127691745758,1.0,0.6499999761581421,0.0,307.3936462402344,410.0,40358.03125,-0.0,13435.2978515625,1.0,283.1499938964844,289.4557189941406,291.649658203125,294.2412109375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933234453201294,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5630.703125,0.0,149.58847045898438,1895.4371337890625,0.0,3710.75244140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12245400,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8848876953125,0.9990000128746032,1.0,0.5739231109619141,297.76416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8848876953125,0.9990000128746032,1.0,0.6043686270713806,298.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8848876953125,0.9990000128746032,1.0,0.4463846087455749,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8848876953125,0.9990000128746032,1.0,0.6043686270713806,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8849182128906,0.9584336280822754,0.5512399673461914,2.480971336364746,290.88482666015625,284.95001220703125,298.2578430175781,288.6455993652344,297.9152526855469,297.8158264160156,290.88446044921875,1.0,1.0,0.2009259313344955,0.2009259313344955,1.0,1.0,-5.663704872131348,0.8791550397872925,4.784549713134766,-0.3943127691745758,1.0,0.6499999761581421,0.0,307.3936462402344,410.0,40358.03125,-0.0,13435.2978515625,1.0,283.1499938964844,289.4557189941406,291.649658203125,294.2412109375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933234453201294,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5630.703125,0.0,149.58847045898438,1895.4371337890625,0.0,3710.75244140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12245460,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.86944580078125,0.9990000128746032,1.0,0.5758642554283142,297.7488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.86944580078125,0.9990000128746032,1.0,0.6064128279685974,298.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.86944580078125,0.9990000128746032,1.0,0.447894424200058,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.86944580078125,0.9990000128746032,1.0,0.6064128279685974,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8694763183594,0.9561012983322144,0.5492326021194458,2.472331285476685,290.869384765625,284.95001220703125,298.17938232421875,288.6029663085937,297.8874816894531,297.802734375,290.8690185546875,1.0,1.0,0.2008680999279022,0.2008680999279022,1.0,1.0,-5.662375926971436,0.8786581754684448,4.783717632293701,-0.3944851756095886,1.0,0.6499999761581421,0.0,307.9613342285156,410.0,40277.75,-0.0,13432.7109375,1.0,283.1499938964844,289.4432067871094,291.6068725585937,294.19317626953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339176416397096,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5613.6513671875,0.0,149.58847045898438,1895.4371337890625,0.0,3716.99755859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
