time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245520,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8674011230469,0.9990000128746032,1.0,0.5761255621910095,297.74676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8674011230469,0.9990000128746032,1.0,0.6066879630088806,298.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8674011230469,0.9990000128746032,1.0,0.448097676038742,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8674011230469,0.9990000128746032,1.0,0.6066879630088806,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8674621582031,0.9557852745056152,0.548962414264679,2.471167802810669,290.86737060546875,284.95001220703125,298.1690673828125,288.59735107421875,297.8838195800781,297.8009948730469,290.8669738769531,1.0,1.0,0.2008605301380157,0.2008605301380157,1.0,1.0,-5.662196636199951,0.8785920143127441,4.783604621887207,-0.3945075273513794,1.0,0.6499999761581421,0.0,308.03790283203125,410.0,40267.1640625,-0.0,13432.361328125,1.0,283.1499938964844,289.4415588378906,291.6012268066406,294.18682861328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340057373046876,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5611.40478515625,0.0,149.58847045898438,1895.4371337890625,0.0,3717.80224609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12245580,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.84967041015625,0.9990000128746032,1.0,0.5784662365913391,297.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.84967041015625,0.9990000128746032,1.0,0.6091527938842773,298.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.84967041015625,0.9990000128746032,1.0,0.4499182105064392,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.84967041015625,0.9990000128746032,1.0,0.6091527938842773,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8497009277344,0.9529344439506532,0.5465432405471802,2.460743188858032,290.849609375,284.95001220703125,298.0797424316406,288.5485534667969,297.8520202636719,297.7858581542969,290.8492126464844,1.0,1.0,0.2007951289415359,0.2007951289415359,1.0,1.0,-5.660586833953857,0.8780084848403931,4.782577991485596,-0.3946962356567383,1.0,0.6499999761581421,0.0,308.72540283203125,410.0,40174.94921875,-0.0,13429.2255859375,1.0,283.1499938964844,289.4271850585937,291.55224609375,294.1317749023437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934742033481598,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5591.87353515625,0.0,149.58847045898438,1895.4371337890625,0.0,3724.52880859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12245640,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.84967041015625,0.9990000128746032,1.0,0.5784662365913391,297.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.84967041015625,0.9990000128746032,1.0,0.6091527938842773,298.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.84967041015625,0.9990000128746032,1.0,0.4499182105064392,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.84967041015625,0.9990000128746032,1.0,0.6091527938842773,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8497009277344,0.9529344439506532,0.5465432405471802,2.460743188858032,290.849609375,284.95001220703125,298.0797424316406,288.5485534667969,297.8520202636719,297.7858581542969,290.8492126464844,1.0,1.0,0.2007951289415359,0.2007951289415359,1.0,1.0,-5.660586833953857,0.8780084848403931,4.782577991485596,-0.3946962356567383,1.0,0.6499999761581421,0.0,308.72540283203125,410.0,40174.94921875,-0.0,13429.2255859375,1.0,283.1499938964844,289.4271850585937,291.55224609375,294.1317749023437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934742033481598,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5591.87353515625,0.0,149.58847045898438,1895.4371337890625,0.0,3724.52880859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12245700,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8406982421875,0.9990000128746032,1.0,0.579685389995575,297.7200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8406982421875,0.9990000128746032,1.0,0.6104366183280945,298.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8406982421875,0.9990000128746032,1.0,0.4508664011955261,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8406982421875,0.9990000128746032,1.0,0.6104366183280945,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8407287597656,0.951435685157776,0.5452834963798523,2.455310821533203,290.84063720703125,284.95001220703125,298.03497314453125,288.5240478515625,297.83599853515625,297.7781677246094,290.8402404785156,1.0,1.0,0.2007624357938766,0.2007624357938766,1.0,1.0,-5.659745216369629,0.877709686756134,4.7820353507995605,-0.39478799700737,1.0,0.6499999761581421,0.0,309.0846252441406,410.0,40128.4375,-0.0,13427.5849609375,1.0,283.1499938964844,289.4199523925781,291.52764892578125,294.10406494140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350958466529846,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5582.05078125,0.0,149.58847045898438,1895.4371337890625,0.0,3727.759521484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12245760,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8316955566406,0.9990000128746032,1.0,0.5809373259544373,297.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8316955566406,0.9990000128746032,1.0,0.6117549538612366,298.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8316955566406,0.9990000128746032,1.0,0.4518401324748993,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8316955566406,0.9990000128746032,1.0,0.6117549538612366,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.83172607421875,0.9498873353004456,0.5439900159835815,2.44973087310791,290.8316345214844,284.95001220703125,297.990234375,288.49951171875,297.8199462890625,297.7704162597656,290.83123779296875,1.0,1.0,0.2007358819246292,0.2007358819246292,1.0,1.0,-5.658878803253174,0.8774301409721375,4.7814483642578125,-0.3948539793491363,1.0,0.6499999761581421,0.0,309.454345703125,410.0,40081.703125,-0.0,13425.8955078125,1.0,283.1499938964844,289.41265869140625,291.5030212402344,294.0762939453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354382157325744,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5572.2041015625,0.0,149.58847045898438,1895.4371337890625,0.0,3730.88525390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12245820,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8135681152344,0.9990000128746032,1.0,0.5835420489311218,297.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8135681152344,0.9990000128746032,1.0,0.6144979000091553,298.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8135681152344,0.9990000128746032,1.0,0.45386603474617,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8135681152344,0.9990000128746032,1.0,0.6144979000091553,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8135986328125,0.9466378688812256,0.5412993431091309,2.43811583518982,290.8135070800781,284.95001220703125,297.9010009765625,288.4505310058594,297.7877197265625,297.75469970703125,290.8131103515625,1.0,1.0,0.2006827890872955,0.2006827890872955,1.0,1.0,-5.657069206237793,0.8768594861030579,4.780210018157959,-0.3949770927429199,1.0,0.6499999761581421,0.0,310.22625732421875,410.0,39987.671875,-0.0,13422.3671875,1.0,283.1499938964844,289.3979797363281,291.45379638671875,294.0207214355469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360840916633606,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5552.4931640625,0.0,149.58847045898438,1895.4371337890625,0.0,3736.779052734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12245880,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8135681152344,0.9990000128746032,1.0,0.5835420489311218,297.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8135681152344,0.9990000128746032,1.0,0.6144979000091553,298.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8135681152344,0.9990000128746032,1.0,0.45386603474617,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8135681152344,0.9990000128746032,1.0,0.6144979000091553,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8135986328125,0.9466378688812256,0.5412993431091309,2.43811583518982,290.8135070800781,284.95001220703125,297.9010009765625,288.4505310058594,297.7877197265625,297.75469970703125,290.8131103515625,1.0,1.0,0.2006827890872955,0.2006827890872955,1.0,1.0,-5.657069206237793,0.8768594861030579,4.780210018157959,-0.3949770927429199,1.0,0.6499999761581421,0.0,310.22625732421875,410.0,39987.671875,-0.0,13422.3671875,1.0,283.1499938964844,289.3979797363281,291.45379638671875,294.0207214355469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360840916633606,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5552.4931640625,0.0,149.58847045898438,1895.4371337890625,0.0,3736.779052734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12245940,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7953186035156,0.9990000128746032,1.0,0.5862799882888794,297.673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7953186035156,0.9990000128746032,1.0,0.6173810958862305,298.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7953186035156,0.9990000128746032,1.0,0.4559955596923828,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7953186035156,0.9990000128746032,1.0,0.6173810958862305,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7953796386719,0.9431859850883484,0.5384711623191833,2.42589807510376,290.7952880859375,284.95001220703125,297.8123779296875,288.4019470214844,297.7554016113281,297.7386779785156,290.7948608398437,1.0,1.0,0.200629711151123,0.200629711151123,1.0,1.0,-5.655157566070557,0.8762691020965576,4.778888702392578,-0.3950926959514618,1.0,0.6499999761581421,0.0,311.04150390625,410.0,39893.125,-0.0,13418.634765625,1.0,283.1499938964844,289.3832397460937,291.4049072265625,293.9653625488281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366708397865297,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5532.83935546875,0.0,149.58847045898438,1895.4371337890625,0.0,3742.130615234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12246000,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7953186035156,0.9990000128746032,1.0,0.5862799882888794,297.673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7953186035156,0.9990000128746032,1.0,0.6173810958862305,298.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7953186035156,0.9990000128746032,1.0,0.4559955596923828,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7953186035156,0.9990000128746032,1.0,0.6173810958862305,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7953796386719,0.9431859850883484,0.5384711623191833,2.42589807510376,290.7952880859375,284.95001220703125,297.8123779296875,288.4019470214844,297.7554016113281,297.7386779785156,290.7948608398437,1.0,1.0,0.200629711151123,0.200629711151123,1.0,1.0,-5.655157566070557,0.8762691020965576,4.778888702392578,-0.3950926959514618,1.0,0.6499999761581421,0.0,311.04150390625,410.0,39893.125,-0.0,13418.634765625,1.0,283.1499938964844,289.3832397460937,291.4049072265625,293.9653625488281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366708397865297,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5532.83935546875,0.0,149.58847045898438,1895.4371337890625,0.0,3742.130615234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12246060,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.77703857421875,0.9990000128746032,1.0,0.5891414284706116,297.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.77703857421875,0.9990000128746032,1.0,0.6203942894935608,298.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.77703857421875,0.9990000128746032,1.0,0.4582210779190063,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77703857421875,0.9990000128746032,0.9996753931045532,0.6203942894935608,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.777099609375,0.9395458698272704,0.5355153679847717,2.4131205081939697,290.7769775390625,284.95001220703125,297.7248229980469,288.35400390625,297.7231140136719,297.722412109375,290.7765808105469,1.0,1.0,0.2005867660045623,0.2005867660045623,1.0,1.0,-5.653148651123047,0.875700831413269,4.777447700500488,-0.3951601386070251,1.0,0.6499999761581421,0.0,311.897705078125,410.0,39798.34375,-0.0,13414.708984375,1.0,283.1499938964844,289.3684387207031,291.35662841796875,293.9105224609375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93719083070755,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5513.34033203125,0.0,149.58847045898438,1895.4371337890625,0.0,3746.870849609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12246120,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.77703857421875,0.9990000128746032,1.0,0.5891414284706116,297.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.77703857421875,0.9990000128746032,1.0,0.6203942894935608,298.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.77703857421875,0.9990000128746032,1.0,0.4582210779190063,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77703857421875,0.9990000128746032,0.9996753931045532,0.6203942894935608,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.777099609375,0.9395458698272704,0.5355153679847717,2.4131205081939697,290.7769775390625,284.95001220703125,297.7248229980469,288.35400390625,297.7231140136719,297.722412109375,290.7765808105469,1.0,1.0,0.2005867660045623,0.2005867660045623,1.0,1.0,-5.653148651123047,0.875700831413269,4.777447700500488,-0.3951601386070251,1.0,0.6499999761581421,0.0,311.897705078125,410.0,39798.34375,-0.0,13414.708984375,1.0,283.1499938964844,289.3684387207031,291.35662841796875,293.9105224609375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93719083070755,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5513.34033203125,0.0,149.58847045898438,1895.4371337890625,0.0,3746.870849609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12246180,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586364746094,0.9990000128746032,1.0,0.5921204686164856,297.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586364746094,0.9990000128746032,1.0,0.6235314011573792,298.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586364746094,0.9990000128746032,1.0,0.4605381488800049,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586364746094,0.9990000128746032,0.9986029863357544,0.6235314011573792,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586975097656,0.9357295632362366,0.5324363708496094,2.3998076915740967,290.75860595703125,284.95001220703125,297.6387023925781,288.3070373535156,297.69073486328125,297.70562744140625,290.7581787109375,1.0,1.0,0.2005438357591629,0.2005438357591629,1.0,1.0,-5.651044845581055,0.875115692615509,4.7759294509887695,-0.3952188789844513,1.0,0.6499999761581421,0.0,312.793701171875,410.0,39703.08203125,-0.0,13410.5966796875,1.0,283.1499938964844,289.35357666015625,291.3092346191406,293.8564453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376324415206908,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5494.0625,0.0,149.58847045898438,1895.4371337890625,0.0,3750.8955078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12246240,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586364746094,0.9990000128746032,1.0,0.5921204686164856,297.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586364746094,0.9990000128746032,1.0,0.6235314011573792,298.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586364746094,0.9990000128746032,1.0,0.4605381488800049,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586364746094,0.9990000128746032,0.9986029863357544,0.6235314011573792,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586975097656,0.9357295632362366,0.5324363708496094,2.3998076915740967,290.75860595703125,284.95001220703125,297.6387023925781,288.3070373535156,297.69073486328125,297.70562744140625,290.7581787109375,1.0,1.0,0.2005438357591629,0.2005438357591629,1.0,1.0,-5.651044845581055,0.875115692615509,4.7759294509887695,-0.3952188789844513,1.0,0.6499999761581421,0.0,312.793701171875,410.0,39703.08203125,-0.0,13410.5966796875,1.0,283.1499938964844,289.35357666015625,291.3092346191406,293.8564453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376324415206908,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5494.0625,0.0,149.58847045898438,1895.4371337890625,0.0,3750.8955078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12246300,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7494201660156,0.9990000128746032,1.0,0.5936672687530518,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7494201660156,0.9990000128746032,1.0,0.6251602172851562,298.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7494201660156,0.9990000128746032,1.0,0.4617412090301513,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7494201660156,0.9990000128746032,0.997945249080658,0.6251602172851562,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7494812011719,0.9337409138679504,0.5308372974395752,2.3928916454315186,290.7493591308594,284.95001220703125,297.5963134765625,288.28399658203125,297.674560546875,297.6969909667969,290.7489624023437,1.0,1.0,0.2005223631858825,0.2005223631858825,1.0,1.0,-5.649948120117188,0.8748143911361694,4.7751336097717285,-0.3952451944351196,1.0,0.6499999761581421,0.0,313.2607116699219,410.0,39655.27734375,-0.0,13408.4501953125,1.0,283.1499938964844,289.3460998535156,291.2860412597656,293.8298645019531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378235340118408,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5484.55078125,0.0,149.58847045898438,1895.4371337890625,0.0,3752.63623046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12246360,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7402038574219,0.9990000128746032,1.0,0.5952468514442444,297.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7402038574219,0.9990000128746032,1.0,0.6268235445022583,298.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7402038574219,0.9990000128746032,1.0,0.4629697501659393,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7402038574219,0.9990000128746032,0.9972192049026488,0.6268235445022583,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7402648925781,0.9317072629928588,0.5292040705680847,2.385826110839844,290.7401428222656,284.95001220703125,297.554443359375,288.2613220214844,297.6584167480469,297.6883239746094,290.73974609375,1.0,1.0,0.2005020380020141,0.2005020380020141,1.0,1.0,-5.648824691772461,0.8745123744010925,4.7743120193481445,-0.3952652812004089,1.0,0.6499999761581421,0.0,313.7388916015625,410.0,39607.55078125,-0.0,13406.2509765625,1.0,283.1499938964844,289.3386535644531,291.26318359375,293.8036499023437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379923343658448,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5475.1318359375,0.0,149.58847045898438,1895.4371337890625,0.0,3754.173583984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12246420,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.72186279296875,0.9990000128746032,1.0,0.5985052585601807,297.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.72186279296875,0.9990000128746032,1.0,0.630254864692688,298.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.72186279296875,0.9990000128746032,1.0,0.4655041098594665,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.72186279296875,0.9990000128746032,0.995558500289917,0.630254864692688,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.721923828125,0.9275110960006714,0.5258350968360901,2.371241807937622,290.7218017578125,284.95001220703125,297.4724426269531,288.2171936035156,297.62646484375,297.6708679199219,290.7214050292969,1.0,1.0,0.2004613578319549,0.2004613578319549,1.0,1.0,-5.646495819091797,0.8738932609558105,4.772602558135986,-0.3952991962432861,1.0,0.6499999761581421,0.0,314.7293701171875,410.0,39512.70703125,-0.0,13401.6904296875,1.0,283.1499938964844,289.3238220214844,291.2186279296875,293.7523193359375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382611513137816,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5456.66259765625,0.0,149.58847045898438,1895.4371337890625,0.0,3756.6220703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12246480,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.72186279296875,0.9990000128746032,1.0,0.5985052585601807,297.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.72186279296875,0.9990000128746032,1.0,0.630254864692688,298.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.72186279296875,0.9990000128746032,1.0,0.4655041098594665,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.72186279296875,0.9990000128746032,0.995558500289917,0.630254864692688,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.721923828125,0.9275110960006714,0.5258350968360901,2.371241807937622,290.7218017578125,284.95001220703125,297.4724426269531,288.2171936035156,297.62646484375,297.6708679199219,290.7214050292969,1.0,1.0,0.2004613578319549,0.2004613578319549,1.0,1.0,-5.646495819091797,0.8738932609558105,4.772602558135986,-0.3952991962432861,1.0,0.6499999761581421,0.0,314.7293701171875,410.0,39512.70703125,-0.0,13401.6904296875,1.0,283.1499938964844,289.3238220214844,291.2186279296875,293.7523193359375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382611513137816,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5456.66259765625,0.0,149.58847045898438,1895.4371337890625,0.0,3756.6220703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12246540,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7037048339844,0.9990000128746032,1.0,0.601889967918396,297.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7037048339844,0.9990000128746032,1.0,0.6338191628456116,298.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7037048339844,0.9990000128746032,1.0,0.4681366682052612,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7037048339844,0.9990000128746032,0.9936255812644958,0.6338191628456116,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7037658691406,0.9231672286987304,0.5223351120948792,2.3560802936553955,290.70367431640625,284.95001220703125,297.39306640625,288.1749572753906,297.5950622558594,297.6533203125,290.7032775878906,1.0,1.0,0.2004206925630569,0.2004206925630569,1.0,1.0,-5.644062042236328,0.8732537627220154,4.770808219909668,-0.3953258097171783,1.0,0.6499999761581421,0.0,315.76397705078125,410.0,39419.0078125,-0.0,13396.9189453125,1.0,283.1499938964844,289.30914306640625,291.1759338378906,293.7028503417969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384326338768004,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5438.77734375,0.0,149.58847045898438,1895.4371337890625,0.0,3758.183349609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12246600,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7037048339844,0.9990000128746032,1.0,0.601889967918396,297.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7037048339844,0.9990000128746032,1.0,0.6338191628456116,298.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7037048339844,0.9990000128746032,1.0,0.4681366682052612,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7037048339844,0.9990000128746032,0.9936255812644958,0.6338191628456116,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7037658691406,0.9231672286987304,0.5223351120948792,2.3560802936553955,290.70367431640625,284.95001220703125,297.39306640625,288.1749572753906,297.5950622558594,297.6533203125,290.7032775878906,1.0,1.0,0.2004206925630569,0.2004206925630569,1.0,1.0,-5.644062042236328,0.8732537627220154,4.770808219909668,-0.3953258097171783,1.0,0.6499999761581421,0.0,315.76397705078125,410.0,39419.0078125,-0.0,13396.9189453125,1.0,283.1499938964844,289.30914306640625,291.1759338378906,293.7028503417969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384326338768004,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5438.77734375,0.0,149.58847045898438,1895.4371337890625,0.0,3758.183349609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12246660,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.68585205078125,0.9990000128746032,0.9995591640472412,0.6053895354270935,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68585205078125,0.9990000128746032,1.0,0.6375043392181396,298.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.68585205078125,0.9990000128746032,1.0,0.4708585143089294,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.68585205078125,0.9990000128746032,0.9914364218711852,0.6375043392181396,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6859130859375,0.9187161326408386,0.518714964389801,2.3403894901275635,290.685791015625,284.95001220703125,297.3167419433594,288.1349182128906,297.5643005371094,297.6357727050781,290.6853942871094,1.0,1.0,0.2003966718912124,0.2003966718912124,1.0,1.0,-5.641529083251953,0.8726621270179749,4.768867015838623,-0.3952786922454834,1.0,0.6499999761581421,0.0,316.8399353027344,410.0,39326.8125,-0.0,13391.9462890625,1.0,283.1499938964844,289.2947082519531,291.1352844238281,293.6554260253906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384930729866028,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5421.552734375,0.0,149.58847045898438,1895.4371337890625,0.0,3758.733642578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12246720,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.68585205078125,0.9990000128746032,0.9995591640472412,0.6053895354270935,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68585205078125,0.9990000128746032,1.0,0.6375043392181396,298.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.68585205078125,0.9990000128746032,1.0,0.4708585143089294,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.68585205078125,0.9990000128746032,0.9914364218711852,0.6375043392181396,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6859130859375,0.9187161326408386,0.518714964389801,2.3403894901275635,290.685791015625,284.95001220703125,297.3167419433594,288.1349182128906,297.5643005371094,297.6357727050781,290.6853942871094,1.0,1.0,0.2003966718912124,0.2003966718912124,1.0,1.0,-5.641529083251953,0.8726621270179749,4.768867015838623,-0.3952786922454834,1.0,0.6499999761581421,0.0,316.8399353027344,410.0,39326.8125,-0.0,13391.9462890625,1.0,283.1499938964844,289.2947082519531,291.1352844238281,293.6554260253906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384930729866028,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5421.552734375,0.0,149.58847045898438,1895.4371337890625,0.0,3758.733642578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12246780,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6683654785156,0.9990000128746032,0.9973580241203308,0.6089963912963867,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6683654785156,0.9990000128746032,1.0,0.6413025259971619,298.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6683654785156,0.9990000128746032,1.0,0.4736638367176056,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6683654785156,0.9990000128746032,0.9890012741088868,0.6413025259971619,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6684265136719,0.9142019748687744,0.5149824023246765,2.3242037296295166,290.6683044433594,284.95001220703125,297.243896484375,288.09735107421875,297.5343933105469,297.6183166503906,290.6679382324219,1.0,1.0,0.2003726512193679,0.2003726512193679,1.0,1.0,-5.638901233673096,0.8720542788505554,4.766847133636475,-0.3952224552631378,1.0,0.6499999761581421,0.0,317.9554138183594,410.0,39236.6875,-0.0,13386.783203125,1.0,283.1499938964844,289.28057861328125,291.0970764160156,293.6104431152344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384323954582214,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5405.13330078125,0.0,149.58847045898438,1895.4371337890625,0.0,3758.18115234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12246840,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6683654785156,0.9990000128746032,0.9973580241203308,0.6089963912963867,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6683654785156,0.9990000128746032,1.0,0.6413025259971619,298.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6683654785156,0.9990000128746032,1.0,0.4736638367176056,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6683654785156,0.9990000128746032,0.9890012741088868,0.6413025259971619,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6684265136719,0.9142019748687744,0.5149824023246765,2.3242037296295166,290.6683044433594,284.95001220703125,297.243896484375,288.09735107421875,297.5343933105469,297.6183166503906,290.6679382324219,1.0,1.0,0.2003726512193679,0.2003726512193679,1.0,1.0,-5.638901233673096,0.8720542788505554,4.766847133636475,-0.3952224552631378,1.0,0.6499999761581421,0.0,317.9554138183594,410.0,39236.6875,-0.0,13386.783203125,1.0,283.1499938964844,289.28057861328125,291.0970764160156,293.6104431152344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384323954582214,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5405.13330078125,0.0,149.58847045898438,1895.4371337890625,0.0,3758.18115234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12246900,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6597900390625,0.9990000128746032,0.9961189031600952,0.6108503937721252,297.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6597900390625,0.9990000128746032,1.0,0.6432548761367798,298.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6597900390625,0.9990000128746032,1.0,0.4751058518886566,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6597900390625,0.9990000128746032,0.9876654148101808,0.6432548761367798,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.65985107421875,0.9119220972061156,0.5130631923675537,2.315878629684448,290.65972900390625,284.95001220703125,297.2088623046875,288.07958984375,297.5198059082031,297.6096496582031,290.65936279296875,1.0,1.0,0.2003606408834457,0.2003606408834457,1.0,1.0,-5.637543678283691,0.8717418909072876,4.765801429748535,-0.3951915502548218,1.0,0.6499999761581421,0.0,318.5313720703125,410.0,39192.49609375,-0.0,13384.1142578125,1.0,283.1499938964844,289.2736511230469,291.0791320800781,293.5892028808594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383703470230104,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5397.30908203125,0.0,149.58847045898438,1895.4371337890625,0.0,3757.616455078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12246960,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6513061523437,0.9990000128746032,0.9947978854179382,0.6127335429191589,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6513061523437,0.9990000128746032,1.0,0.645237922668457,298.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6513061523437,0.9990000128746032,1.0,0.4765705466270447,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6513061523437,0.9990000128746032,0.9862593412399292,0.645237922668457,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6513977050781,0.909641683101654,0.511113166809082,2.30741810798645,290.6512756347656,284.95001220703125,297.17486572265625,288.0625915527344,297.5054931640625,297.6010131835937,290.6509094238281,1.0,1.0,0.2003497332334518,0.2003497332334518,1.0,1.0,-5.636159420013428,0.8714287877082825,4.764730930328369,-0.395154595375061,1.0,0.6499999761581421,0.0,319.1181640625,410.0,39148.9375,-0.0,13381.3916015625,1.0,283.1499938964844,289.2668151855469,291.0618896484375,293.5687255859375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938280999660492,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5389.71630859375,0.0,149.58847045898438,1895.4371337890625,0.0,3756.802490234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12247020,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.63482666015625,0.9990000128746032,0.9919061660766602,0.6165876984596252,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63482666015625,0.9990000128746032,1.0,0.6492965221405029,298.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.63482666015625,0.9990000128746032,1.0,0.479568213224411,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.63482666015625,0.9990000128746032,0.9832333326339722,0.6492965221405029,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6348876953125,0.9051116108894348,0.5071206092834473,2.2900915145874023,290.634765625,284.95001220703125,297.110107421875,288.03094482421875,297.477783203125,297.5840148925781,290.6344299316406,1.0,1.0,0.200327917933464,0.200327917933464,1.0,1.0,-5.633312225341797,0.8707876801490784,4.762524127960205,-0.3950746059417724,1.0,0.6499999761581421,0.0,320.32476806640625,410.0,39064.09765625,-0.0,13375.7880859375,1.0,283.1499938964844,289.2535095214844,291.02978515625,293.5301513671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380171298980712,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5375.32275390625,0.0,149.58847045898438,1895.4371337890625,0.0,3754.3994140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12247080,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.63482666015625,0.9990000128746032,0.9919061660766602,0.6165876984596252,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63482666015625,0.9990000128746032,1.0,0.6492965221405029,298.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.63482666015625,0.9990000128746032,1.0,0.479568213224411,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.63482666015625,0.9990000128746032,0.9832333326339722,0.6492965221405029,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6348876953125,0.9051116108894348,0.5071206092834473,2.2900915145874023,290.634765625,284.95001220703125,297.110107421875,288.03094482421875,297.477783203125,297.5840148925781,290.6344299316406,1.0,1.0,0.200327917933464,0.200327917933464,1.0,1.0,-5.633312225341797,0.8707876801490784,4.762524127960205,-0.3950746059417724,1.0,0.6499999761581421,0.0,320.32476806640625,410.0,39064.09765625,-0.0,13375.7880859375,1.0,283.1499938964844,289.2535095214844,291.02978515625,293.5301513671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380171298980712,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5375.32275390625,0.0,149.58847045898438,1895.4371337890625,0.0,3754.3994140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12247140,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6189270019531,0.9990000128746032,0.9886966943740844,0.6205504536628723,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6189270019531,0.9990000128746032,1.0,0.6534695029258728,298.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6189270019531,0.9990000128746032,1.0,0.4826503396034241,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6189270019531,0.9990000128746032,0.9799346923828124,0.6534695029258728,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6189880371094,0.9006644487380981,0.5030123591423035,2.27225661277771,290.618896484375,284.95001220703125,297.04998779296875,288.0027160644531,297.45135498046875,297.5673828125,290.6185302734375,1.0,1.0,0.2003061175346374,0.2003061175346374,1.0,1.0,-5.630362987518311,0.8701269626617432,4.7602362632751465,-0.3949876427650451,1.0,0.6499999761581421,0.0,321.5732727050781,410.0,38982.4765625,-0.0,13369.97265625,1.0,283.1499938964844,289.2406616210937,291.0008544921875,293.49493408203125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376198053359984,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5362.017578125,0.0,149.58847045898438,1895.4371337890625,0.0,3750.780029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12247200,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6189270019531,0.9990000128746032,0.9886966943740844,0.6205504536628723,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6189270019531,0.9990000128746032,1.0,0.6534695029258728,298.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6189270019531,0.9990000128746032,1.0,0.4826503396034241,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6189270019531,0.9990000128746032,0.9799346923828124,0.6534695029258728,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6189880371094,0.9006644487380981,0.5030123591423035,2.27225661277771,290.618896484375,284.95001220703125,297.04998779296875,288.0027160644531,297.45135498046875,297.5673828125,290.6185302734375,1.0,1.0,0.2003061175346374,0.2003061175346374,1.0,1.0,-5.630362987518311,0.8701269626617432,4.7602362632751465,-0.3949876427650451,1.0,0.6499999761581421,0.0,321.5732727050781,410.0,38982.4765625,-0.0,13369.97265625,1.0,283.1499938964844,289.2406616210937,291.0008544921875,293.49493408203125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376198053359984,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5362.017578125,0.0,149.58847045898438,1895.4371337890625,0.0,3750.780029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12247260,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6083984375,0.9990000128746032,0.9863199591636658,0.6233157515525818,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6083984375,0.9990000128746032,1.0,0.6563814878463745,298.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6083984375,0.9990000128746032,1.0,0.4848011136054992,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6083984375,0.9990000128746032,0.9775238633155824,0.6563814878463745,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6084899902344,0.8975920677185059,0.5001437664031982,2.259800910949707,290.6083679199219,284.95001220703125,297.0106811523437,287.98468017578125,297.4339904785156,297.55633544921875,290.6080322265625,1.0,1.0,0.2003036737442016,0.2003036737442016,1.0,1.0,-5.628293037414551,0.8697139024734497,4.758578777313232,-0.3948752284049988,1.0,0.6499999761581421,0.0,322.4492492675781,410.0,38928.4453125,-0.0,13365.88671875,1.0,283.1499938964844,289.2322082519531,290.9828186035156,293.4728698730469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373579621315002,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5353.5322265625,0.0,149.58847045898438,1895.4371337890625,0.0,3748.39404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12247320,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6035461425781,0.9990000128746032,0.9851555228233336,0.6246245503425598,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6035461425781,0.9990000128746032,1.0,0.6577597260475159,298.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6035461425781,0.9990000128746032,1.0,0.4858191013336181,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6035461425781,0.9990000128746032,0.9763514399528505,0.6577597260475159,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6036071777344,0.8961401581764221,0.4987854063510895,2.2539029121398926,290.603515625,284.95001220703125,296.9923400878906,287.97625732421875,297.4259338378906,297.5513000488281,290.6031494140625,1.0,1.0,0.2003025263547897,0.2003025263547897,1.0,1.0,-5.627309322357178,0.8695189356803894,4.7577900886535645,-0.3948205113410949,1.0,0.6499999761581421,0.0,322.8652038574219,410.0,38903.38671875,-0.0,13363.9453125,1.0,283.1499938964844,289.228271484375,290.9745788574219,293.462890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372708201408386,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5349.63525390625,0.0,149.58847045898438,1895.4371337890625,0.0,3747.60009765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
