time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247380,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58837890625,0.9990000128746032,0.9812636971473694,0.6288145184516907,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58837890625,0.9990000128746032,1.0,0.6621719598770142,298.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58837890625,0.9990000128746032,1.0,0.4890779554843902,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.58837890625,0.9990000128746032,0.9724683165550232,0.6621719598770142,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.58843994140625,0.891504168510437,0.4944341778755188,2.23500919342041,290.5883483886719,284.95001220703125,296.9346008300781,287.9496765136719,297.40106201171875,297.535888671875,290.5880126953125,1.0,1.0,0.200298935174942,0.200298935174942,1.0,1.0,-5.624144554138184,0.8688918352127075,4.755252838134766,-0.3946441113948822,1.0,0.6499999761581421,0.0,324.20263671875,410.0,38825.40625,-0.0,13357.6953125,1.0,283.1499938964844,289.216064453125,290.94873046875,293.431884765625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371061325073242,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5337.453125,0.0,149.58847045898438,1895.4371337890625,0.0,3746.09912109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12247440,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58837890625,0.9990000128746032,0.9812636971473694,0.6288145184516907,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58837890625,0.9990000128746032,1.0,0.6621719598770142,298.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58837890625,0.9990000128746032,1.0,0.4890779554843902,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.58837890625,0.9990000128746032,0.9724683165550232,0.6621719598770142,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.58843994140625,0.891504168510437,0.4944341778755188,2.23500919342041,290.5883483886719,284.95001220703125,296.9346008300781,287.9496765136719,297.40106201171875,297.535888671875,290.5880126953125,1.0,1.0,0.200298935174942,0.200298935174942,1.0,1.0,-5.624144554138184,0.8688918352127075,4.755252838134766,-0.3946441113948822,1.0,0.6499999761581421,0.0,324.20263671875,410.0,38825.40625,-0.0,13357.6953125,1.0,283.1499938964844,289.216064453125,290.94873046875,293.431884765625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371061325073242,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5337.453125,0.0,149.58847045898438,1895.4371337890625,0.0,3746.09912109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12247500,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58087158203125,0.9990000128746032,0.9791879653930664,0.6309515833854675,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58087158203125,0.9990000128746032,1.0,0.6644223928451538,298.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58087158203125,0.9990000128746032,1.0,0.4907401204109192,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.58087158203125,0.9990000128746032,0.9704160094261168,0.6644223928451538,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5809631347656,0.8891474604606628,0.4922129809856415,2.2253637313842773,290.5808410644531,284.95001220703125,296.9057312011719,287.93634033203125,297.38885498046875,297.52850341796875,290.5805053710937,1.0,1.0,0.2002971321344375,0.2002971321344375,1.0,1.0,-5.62252140045166,0.8685703277587891,4.753951072692871,-0.3945535719394684,1.0,0.6499999761581421,0.0,324.8881530761719,410.0,38786.89453125,-0.0,13354.4833984375,1.0,283.1499938964844,289.21002197265625,290.93572998046875,293.4163818359375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370678663253784,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5331.369140625,0.0,149.58847045898438,1895.4371337890625,0.0,3745.750244140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12247560,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5734558105469,0.9990000128746032,0.9770224094390868,0.6331177353858948,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5734558105469,0.9990000128746032,1.0,0.666703462600708,298.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5734558105469,0.9990000128746032,1.0,0.4924249053001404,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5734558105469,0.9990000128746032,0.968287229537964,0.666703462600708,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57354736328125,0.88676518201828,0.4899603724479675,2.215582132339477,290.57342529296875,284.95001220703125,296.8768615722656,287.9230041503906,297.3768005371094,297.5213317871094,290.5730895996094,1.0,1.0,0.2002967298030853,0.2002967298030853,1.0,1.0,-5.6208696365356445,0.868248701095581,4.752620697021484,-0.3944561183452606,1.0,0.6499999761581421,0.0,325.5853881835937,410.0,38748.796875,-0.0,13351.21484375,1.0,283.1499938964844,289.2040710449219,290.922607421875,293.4008178710937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370487332344056,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5325.2880859375,0.0,149.58847045898438,1895.4371337890625,0.0,3745.575927734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12247620,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55889892578125,0.9990000128746032,0.9724075794219972,0.6375408172607422,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.55889892578125,0.9990000128746032,1.0,0.6713612079620361,298.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55889892578125,0.9990000128746032,1.0,0.4958650767803192,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55889892578125,0.9990000128746032,0.9637898802757264,0.6713612079620361,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5589599609375,0.8819238543510437,0.4853577017784118,2.195594310760498,290.5588684082031,284.95001220703125,296.819091796875,287.896240234375,297.3533935546875,297.5078125,290.5585327148437,1.0,1.0,0.2002958953380584,0.2002958953380584,1.0,1.0,-5.617476940155029,0.8675887584686279,4.749887943267822,-0.3942558467388153,1.0,0.6499999761581421,0.0,327.0162658691406,410.0,38674.0703125,-0.0,13344.498046875,1.0,283.1499938964844,289.1923522949219,290.89617919921875,293.3695373535156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370481967926024,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5313.158203125,0.0,149.58847045898438,1895.4371337890625,0.0,3745.57080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12247680,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55889892578125,0.9990000128746032,0.9724075794219972,0.6375408172607422,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.55889892578125,0.9990000128746032,1.0,0.6713612079620361,298.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55889892578125,0.9990000128746032,1.0,0.4958650767803192,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55889892578125,0.9990000128746032,0.9637898802757264,0.6713612079620361,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5589599609375,0.8819238543510437,0.4853577017784118,2.195594310760498,290.5588684082031,284.95001220703125,296.819091796875,287.896240234375,297.3533935546875,297.5078125,290.5585327148437,1.0,1.0,0.2002958953380584,0.2002958953380584,1.0,1.0,-5.617476940155029,0.8675887584686279,4.749887943267822,-0.3942558467388153,1.0,0.6499999761581421,0.0,327.0162658691406,410.0,38674.0703125,-0.0,13344.498046875,1.0,283.1499938964844,289.1923522949219,290.89617919921875,293.3695373535156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370481967926024,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5313.158203125,0.0,149.58847045898438,1895.4371337890625,0.0,3745.57080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12247740,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54473876953125,0.9990000128746032,0.9674128890037536,0.6420820355415344,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54473876953125,0.9990000128746032,1.0,0.6761433482170105,298.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54473876953125,0.9990000128746032,1.0,0.4993971586227417,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54473876953125,0.9990000128746032,0.9589741230010986,0.6761433482170105,296.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5448303222656,0.8769895434379578,0.4806268811225891,2.1750481128692627,290.5447082519531,284.95001220703125,296.7613220214844,287.869384765625,297.3309020996094,297.4955139160156,290.5444030761719,1.0,1.0,0.2002950757741928,0.2002950757741928,1.0,1.0,-5.6139655113220215,0.866905927658081,4.74705982208252,-0.3940499126911163,1.0,0.6499999761581421,0.0,328.4955444335937,410.0,38601.61328125,-0.0,13337.5341796875,1.0,283.1499938964844,289.18096923828125,290.8695068359375,293.3381652832031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370800256729126,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5301.11865234375,0.0,149.58847045898438,1895.4371337890625,0.0,3745.86083984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12247800,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54473876953125,0.9990000128746032,0.9674128890037536,0.6420820355415344,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54473876953125,0.9990000128746032,1.0,0.6761433482170105,298.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54473876953125,0.9990000128746032,1.0,0.4993971586227417,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54473876953125,0.9990000128746032,0.9589741230010986,0.6761433482170105,296.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5448303222656,0.8769895434379578,0.4806268811225891,2.1750481128692627,290.5447082519531,284.95001220703125,296.7613220214844,287.869384765625,297.3309020996094,297.4955139160156,290.5444030761719,1.0,1.0,0.2002950757741928,0.2002950757741928,1.0,1.0,-5.6139655113220215,0.866905927658081,4.74705982208252,-0.3940499126911163,1.0,0.6499999761581421,0.0,328.4955444335937,410.0,38601.61328125,-0.0,13337.5341796875,1.0,283.1499938964844,289.18096923828125,290.8695068359375,293.3381652832031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370800256729126,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5301.11865234375,0.0,149.58847045898438,1895.4371337890625,0.0,3745.86083984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12247860,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.52960205078125,0.9990000128746032,0.9620154500007628,0.6467282772064209,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52960205078125,0.9990000128746032,1.0,0.6810359954833984,298.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.52960205078125,0.9990000128746032,1.0,0.5030108690261841,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52960205078125,0.9990000128746032,0.9538270831108092,0.6810359954833984,296.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5297241210937,0.871985137462616,0.4757897555828094,2.1540024280548096,290.52960205078125,284.95001220703125,296.7035827636719,287.84246826171875,297.3059387207031,297.48004150390625,290.5292053222656,1.0,1.0,0.2003053724765777,0.2003053724765777,1.0,1.0,-5.610344409942627,0.8662461638450623,4.744098663330078,-0.3937950432300567,1.0,0.6499999761581421,0.0,330.0196228027344,410.0,38522.453125,-0.0,13330.341796875,1.0,283.1499938964844,289.1689147949219,290.8426513671875,293.3064270019531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371210932731628,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5288.74462890625,0.0,149.58847045898438,1895.4371337890625,0.0,3746.2353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12247920,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.52960205078125,0.9990000128746032,0.9620154500007628,0.6467282772064209,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52960205078125,0.9990000128746032,1.0,0.6810359954833984,298.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.52960205078125,0.9990000128746032,1.0,0.5030108690261841,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52960205078125,0.9990000128746032,0.9538270831108092,0.6810359954833984,296.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5297241210937,0.871985137462616,0.4757897555828094,2.1540024280548096,290.52960205078125,284.95001220703125,296.7035827636719,287.84246826171875,297.3059387207031,297.48004150390625,290.5292053222656,1.0,1.0,0.2003053724765777,0.2003053724765777,1.0,1.0,-5.610344409942627,0.8662461638450623,4.744098663330078,-0.3937950432300567,1.0,0.6499999761581421,0.0,330.0196228027344,410.0,38522.453125,-0.0,13330.341796875,1.0,283.1499938964844,289.1689147949219,290.8426513671875,293.3064270019531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371210932731628,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5288.74462890625,0.0,149.58847045898438,1895.4371337890625,0.0,3746.2353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12247980,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5102844238281,0.9990000128746032,0.9561801552772522,0.6514106392860413,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5102844238281,0.9990000128746032,1.0,0.6859667897224426,298.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5102844238281,0.9990000128746032,1.0,0.5066527128219604,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5102844238281,0.9990000128746032,0.948328733444214,0.6859667897224426,296.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5104064941406,0.8669921159744263,0.4709311723709106,2.132766962051392,290.51025390625,284.95001220703125,296.64581298828125,287.81549072265625,297.2728881835937,297.4541320800781,290.50982666015625,1.0,1.0,0.2003156542778015,0.2003156542778015,1.0,1.0,-5.60666561126709,0.8655765652656555,4.7410888671875,-0.3935372829437256,1.0,0.6499999761581421,0.0,331.56640625,410.0,38421.00390625,-0.0,13323.01953125,1.0,283.1499938964844,289.1534729003906,290.8153076171875,293.27325439453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370875358581544,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5274.85498046875,0.0,149.58847045898438,1895.4371337890625,0.0,3745.92919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12248040,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5102844238281,0.9990000128746032,0.9561801552772522,0.6514106392860413,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5102844238281,0.9990000128746032,1.0,0.6859667897224426,298.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5102844238281,0.9990000128746032,1.0,0.5066527128219604,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5102844238281,0.9990000128746032,0.948328733444214,0.6859667897224426,296.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5104064941406,0.8669921159744263,0.4709311723709106,2.132766962051392,290.51025390625,284.95001220703125,296.64581298828125,287.81549072265625,297.2728881835937,297.4541320800781,290.50982666015625,1.0,1.0,0.2003156542778015,0.2003156542778015,1.0,1.0,-5.60666561126709,0.8655765652656555,4.7410888671875,-0.3935372829437256,1.0,0.6499999761581421,0.0,331.56640625,410.0,38421.00390625,-0.0,13323.01953125,1.0,283.1499938964844,289.1534729003906,290.8153076171875,293.27325439453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370875358581544,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5274.85498046875,0.0,149.58847045898438,1895.4371337890625,0.0,3745.92919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12248100,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.50048828125,0.9990000128746032,0.9530633091926576,0.6537590026855469,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.50048828125,0.9990000128746032,1.0,0.6884397268295288,298.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50048828125,0.9990000128746032,1.0,0.5084792375564575,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.50048828125,0.9990000128746032,0.9454168677330016,0.6884397268295288,296.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5006103515625,0.8645087480545044,0.4684900343418121,2.1221089363098145,290.5004577636719,284.95001220703125,296.616943359375,287.8019714355469,297.2564697265625,297.4413146972656,290.5000305175781,1.0,1.0,0.2003207951784134,0.2003207951784134,1.0,1.0,-5.604808807373047,0.8652383685112,4.739570617675781,-0.3934075236320495,1.0,0.6499999761581421,0.0,332.3462829589844,410.0,38370.44921875,-0.0,13319.3251953125,1.0,283.1499938964844,289.1455993652344,290.8014831542969,293.2562561035156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370173215866088,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5267.80029296875,0.0,149.58847045898438,1895.4371337890625,0.0,3745.289306640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12248160,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4906921386719,0.9990000128746032,0.9498199820518494,0.6561153531074524,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4906921386719,0.9990000128746032,1.0,0.6909210681915283,298.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4906921386719,0.9990000128746032,1.0,0.5103119611740112,296.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4906921386719,0.9990000128746032,0.9423996210098268,0.6909210681915283,296.8214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4908142089844,0.8620312213897705,0.4660374522209167,2.1114072799682617,290.4906616210937,284.95001220703125,296.5881042480469,287.7884521484375,297.2400817871094,297.4284973144531,290.490234375,1.0,1.0,0.200331300497055,0.200331300497055,1.0,1.0,-5.602938175201416,0.8649181723594666,4.738019943237305,-0.3932564258575439,1.0,0.6499999761581421,0.0,333.1316223144531,410.0,38319.90625,-0.0,13315.59765625,1.0,283.1499938964844,289.1376953125,290.7876892089844,293.2392272949219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369221925735474,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5260.75146484375,0.0,149.58847045898438,1895.4371337890625,0.0,3744.422119140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12248220,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4712829589844,0.9990000128746032,0.9429176449775696,0.6608555912971497,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4712829589844,0.9990000128746032,1.0,0.6959127187728882,297.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4712829589844,0.9990000128746032,1.0,0.513998806476593,296.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4712829589844,0.9990000128746032,0.9360572695732116,0.6959127187728882,296.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4714050292969,0.8570926785469055,0.4610992074012756,2.0898594856262207,290.47125244140625,284.95001220703125,296.5304260253906,287.7613525390625,297.2077331542969,297.4034729003906,290.4708251953125,1.0,1.0,0.200352281332016,0.200352281332016,1.0,1.0,-5.599151611328125,0.8642716407775879,4.734879970550537,-0.3929497897624969,1.0,0.6499999761581421,0.0,334.7198791503906,410.0,38219.90234375,-0.0,13308.044921875,1.0,283.1499938964844,289.1220397949219,290.76025390625,293.205322265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936687171459198,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5246.75341796875,0.0,149.58847045898438,1895.4371337890625,0.0,3742.279296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12248280,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4712829589844,0.9990000128746032,0.9429176449775696,0.6608555912971497,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4712829589844,0.9990000128746032,1.0,0.6959127187728882,297.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4712829589844,0.9990000128746032,1.0,0.513998806476593,296.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4712829589844,0.9990000128746032,0.9360572695732116,0.6959127187728882,296.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4714050292969,0.8570926785469055,0.4610992074012756,2.0898594856262207,290.47125244140625,284.95001220703125,296.5304260253906,287.7613525390625,297.2077331542969,297.4034729003906,290.4708251953125,1.0,1.0,0.200352281332016,0.200352281332016,1.0,1.0,-5.599151611328125,0.8642716407775879,4.734879970550537,-0.3929497897624969,1.0,0.6499999761581421,0.0,334.7198791503906,410.0,38219.90234375,-0.0,13308.044921875,1.0,283.1499938964844,289.1220397949219,290.76025390625,293.205322265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936687171459198,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5246.75341796875,0.0,149.58847045898438,1895.4371337890625,0.0,3742.279296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12248340,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.452392578125,0.9990000128746032,0.9354604482650756,0.6656441688537598,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.452392578125,0.9990000128746032,1.0,0.700955331325531,297.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.452392578125,0.9990000128746032,1.0,0.5177232027053833,296.8045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.452392578125,0.9990000128746032,0.9292608499526978,0.700955331325531,296.8066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4525146484375,0.8521673679351807,0.4561010599136352,2.068068027496338,290.4523620605469,284.95001220703125,296.4728088378906,287.7342529296875,297.1764831542969,297.3798217773437,290.4519348144531,1.0,1.0,0.2003732621669769,0.2003732621669769,1.0,1.0,-5.595294952392578,0.8636112809181213,4.731683731079102,-0.392641007900238,1.0,0.6499999761581421,0.0,336.3356018066406,410.0,38122.71484375,-0.0,13300.34765625,1.0,283.1499938964844,289.1067810058594,290.7330017089844,293.1717529296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364292621612548,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5232.99169921875,0.0,149.58847045898438,1895.4371337890625,0.0,3739.927490234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12248400,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.452392578125,0.9990000128746032,0.9354604482650756,0.6656441688537598,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.452392578125,0.9990000128746032,1.0,0.700955331325531,297.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.452392578125,0.9990000128746032,1.0,0.5177232027053833,296.8045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.452392578125,0.9990000128746032,0.9292608499526978,0.700955331325531,296.8066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4525146484375,0.8521673679351807,0.4561010599136352,2.068068027496338,290.4523620605469,284.95001220703125,296.4728088378906,287.7342529296875,297.1764831542969,297.3798217773437,290.4519348144531,1.0,1.0,0.2003732621669769,0.2003732621669769,1.0,1.0,-5.595294952392578,0.8636112809181213,4.731683731079102,-0.392641007900238,1.0,0.6499999761581421,0.0,336.3356018066406,410.0,38122.71484375,-0.0,13300.34765625,1.0,283.1499938964844,289.1067810058594,290.7330017089844,293.1717529296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364292621612548,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5232.99169921875,0.0,149.58847045898438,1895.4371337890625,0.0,3739.927490234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12248460,296.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4340515136719,0.9990000128746032,0.927561342716217,0.6705003380775452,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4340515136719,0.9990000128746032,1.0,0.7060691118240356,297.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4340515136719,0.9990000128746032,1.0,0.5215002298355103,296.7771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4340515136719,0.9990000128746032,0.9220592379570008,0.7060691118240356,296.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4341735839844,0.8472370505332947,0.4510195553302765,2.045940399169922,290.4340209960937,284.95001220703125,296.4152526855469,287.7071228027344,297.1464538574219,297.35772705078125,290.4336242675781,1.0,1.0,0.2004041224718094,0.2004041224718094,1.0,1.0,-5.591351509094238,0.8629733920097351,4.7283782958984375,-0.392290323972702,1.0,0.6499999761581421,0.0,337.9857788085937,410.0,38028.55859375,-0.0,13292.4599609375,1.0,283.1499938964844,289.0920104980469,290.70587158203125,293.13848876953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936181366443634,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5219.4697265625,0.0,149.58847045898438,1895.4371337890625,0.0,3737.666015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12248520,296.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4340515136719,0.9990000128746032,0.927561342716217,0.6705003380775452,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4340515136719,0.9990000128746032,1.0,0.7060691118240356,297.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4340515136719,0.9990000128746032,1.0,0.5215002298355103,296.7771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4340515136719,0.9990000128746032,0.9220592379570008,0.7060691118240356,296.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4341735839844,0.8472370505332947,0.4510195553302765,2.045940399169922,290.4340209960937,284.95001220703125,296.4152526855469,287.7071228027344,297.1464538574219,297.35772705078125,290.4336242675781,1.0,1.0,0.2004041224718094,0.2004041224718094,1.0,1.0,-5.591351509094238,0.8629733920097351,4.7283782958984375,-0.392290323972702,1.0,0.6499999761581421,0.0,337.9857788085937,410.0,38028.55859375,-0.0,13292.4599609375,1.0,283.1499938964844,289.0920104980469,290.70587158203125,293.13848876953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936181366443634,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5219.4697265625,0.0,149.58847045898438,1895.4371337890625,0.0,3737.666015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12248580,296.7279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4162292480469,0.9990000128746032,0.9192549586296082,0.6754450798034668,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4162292480469,0.9990000128746032,1.0,0.7112761735916138,297.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4162292480469,0.9990000128746032,1.0,0.5253461599349976,296.7494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4162292480469,0.9990000128746032,0.9144800305366516,0.7112761735916138,296.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4163513183594,0.8422810435295105,0.4458355605602264,2.0233819484710693,290.4162292480469,284.95001220703125,296.3577575683594,287.6799621582031,297.1174621582031,297.3369445800781,290.4158020019531,1.0,1.0,0.2004349678754806,0.2004349678754806,1.0,1.0,-5.587302684783936,0.8623162508010864,4.724986553192139,-0.3919357657432556,1.0,0.6499999761581421,0.0,339.677978515625,410.0,37937.0078125,-0.0,13284.3515625,1.0,283.1499938964844,289.07763671875,290.6788330078125,293.10546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935957133769989,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5206.14990234375,0.0,149.58847045898438,1895.4371337890625,0.0,3735.62060546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12248640,296.7279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4162292480469,0.9990000128746032,0.9192549586296082,0.6754450798034668,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4162292480469,0.9990000128746032,1.0,0.7112761735916138,297.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4162292480469,0.9990000128746032,1.0,0.5253461599349976,296.7494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4162292480469,0.9990000128746032,0.9144800305366516,0.7112761735916138,296.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4163513183594,0.8422810435295105,0.4458355605602264,2.0233819484710693,290.4162292480469,284.95001220703125,296.3577575683594,287.6799621582031,297.1174621582031,297.3369445800781,290.4158020019531,1.0,1.0,0.2004349678754806,0.2004349678754806,1.0,1.0,-5.587302684783936,0.8623162508010864,4.724986553192139,-0.3919357657432556,1.0,0.6499999761581421,0.0,339.677978515625,410.0,37937.0078125,-0.0,13284.3515625,1.0,283.1499938964844,289.07763671875,290.6788330078125,293.10546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935957133769989,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5206.14990234375,0.0,149.58847045898438,1895.4371337890625,0.0,3735.62060546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12248700,296.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.407470703125,0.9990000128746032,0.9149584770202636,0.6779521703720093,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.407470703125,0.9990000128746032,1.0,0.7139163017272949,297.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.407470703125,0.9990000128746032,1.0,0.5272961258888245,296.7355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.407470703125,0.9990000128746032,0.9105581641197203,0.7139163017272949,296.7886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4075927734375,0.8397905826568604,0.4432038366794586,2.0119316577911377,290.4074401855469,284.95001220703125,296.3290710449219,287.6663818359375,297.103271484375,297.3269348144531,290.40704345703125,1.0,1.0,0.2004503905773162,0.2004503905773162,1.0,1.0,-5.585237503051758,0.861979603767395,4.723257541656494,-0.3917576670646667,1.0,0.6499999761581421,0.0,340.54052734375,410.0,37891.92578125,-0.0,13280.2060546875,1.0,283.1499938964844,289.0705871582031,290.665283203125,293.08905029296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358543753623962,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5199.54345703125,0.0,149.58847045898438,1895.4371337890625,0.0,3734.682861328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12248760,296.6955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3987731933594,0.9990000128746032,0.9105680584907532,0.6804837584495544,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3987731933594,0.9990000128746032,1.0,0.716582179069519,297.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3987731933594,0.9990000128746032,1.0,0.5292651057243347,296.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3987731933594,0.9990000128746032,0.906550109386444,0.716582179069519,296.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3988952636719,0.8372898101806641,0.4405449032783508,2.00036358833313,290.39874267578125,284.95001220703125,296.3003845214844,287.6528015136719,297.0892333984375,297.317138671875,290.3983459472656,1.0,1.0,0.200470894575119,0.200470894575119,1.0,1.0,-5.583142757415772,0.861656904220581,4.7214860916137695,-0.3915594816207886,1.0,0.6499999761581421,0.0,341.4146423339844,410.0,37847.2265625,-0.0,13276.001953125,1.0,283.1499938964844,289.0635986328125,290.6517639160156,293.0726318359375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935757040977478,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5192.9638671875,0.0,149.58847045898438,1895.4371337890625,0.0,3733.795166015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12248820,296.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.38153076171875,0.9990000128746032,0.9015114903450012,0.6856186389923096,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.38153076171875,0.9990000128746032,0.9992263317108154,0.7219894528388977,297.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.38153076171875,0.9990000128746032,1.0,0.5332589745521545,296.6939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.38153076171875,0.9990000128746032,0.8982823491096497,0.7219894528388977,296.7773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.38165283203125,0.8322518467903137,0.4351468682289123,1.9768776893615725,290.3815002441406,284.95001220703125,296.2430725097656,287.6256408691406,297.0615539550781,297.2980041503906,290.381103515625,1.0,1.0,0.2005119025707245,0.2005119025707245,1.0,1.0,-5.578866958618164,0.860997200012207,4.717869758605957,-0.3911590874195099,1.0,0.6499999761581421,0.0,343.1972045898437,410.0,37758.59375,-0.0,13267.4111328125,1.0,283.1499938964844,289.0497131347656,290.62469482421875,293.0398254394531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355754256248474,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5179.86083984375,0.0,149.58847045898438,1895.4371337890625,0.0,3732.1376953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12248880,296.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.38153076171875,0.9990000128746032,0.9015114903450012,0.6856186389923096,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.38153076171875,0.9990000128746032,0.9992263317108154,0.7219894528388977,297.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.38153076171875,0.9990000128746032,1.0,0.5332589745521545,296.6939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.38153076171875,0.9990000128746032,0.8982823491096497,0.7219894528388977,296.7773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.38165283203125,0.8322518467903137,0.4351468682289123,1.9768776893615725,290.3815002441406,284.95001220703125,296.2430725097656,287.6256408691406,297.0615539550781,297.2980041503906,290.381103515625,1.0,1.0,0.2005119025707245,0.2005119025707245,1.0,1.0,-5.578866958618164,0.860997200012207,4.717869758605957,-0.3911590874195099,1.0,0.6499999761581421,0.0,343.1972045898437,410.0,37758.59375,-0.0,13267.4111328125,1.0,283.1499938964844,289.0497131347656,290.62469482421875,293.0398254394531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355754256248474,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5179.86083984375,0.0,149.58847045898438,1895.4371337890625,0.0,3732.1376953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12248940,296.6320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3647766113281,0.9990000128746032,0.892314076423645,0.6907262802124023,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3647766113281,0.9990000128746032,0.9969579577445984,0.7273680567741394,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3647766113281,0.9990000128746032,1.0,0.5372315645217896,296.6668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3647766113281,0.9990000128746032,0.8898884654045105,0.7273680567741394,296.7698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.36492919921875,0.8272686004638672,0.4297714531421661,1.9534865617752075,290.3647766113281,284.95001220703125,296.18719482421875,287.5990905761719,297.03485107421875,297.2796936035156,290.3643798828125,1.0,1.0,0.2005519866943359,0.2005519866943359,1.0,1.0,-5.574577808380127,0.8603307604789734,4.71424674987793,-0.3907665610313415,1.0,0.6499999761581421,0.0,344.98309326171875,410.0,37672.578125,-0.0,13258.7802734375,1.0,283.1499938964844,289.0362854003906,290.5982360839844,293.0078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354087710380554,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5167.1025390625,0.0,149.58847045898438,1895.4371337890625,0.0,3730.6162109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12249000,296.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3643798828125,0.9990000128746032,0.892093300819397,0.6908470988273621,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3643798828125,0.9990000128746032,0.9968996047973632,0.7274952530860901,297.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3643798828125,0.9990000128746032,1.0,0.5373255014419556,296.66619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3643798828125,0.9990000128746032,0.8896870613098145,0.7274952530860901,296.7696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3645324707031,0.8271508812904358,0.4296443462371826,1.952933430671692,290.3643798828125,284.95001220703125,296.1859130859375,287.5984802246094,297.0342102050781,297.2792663574219,290.3639831542969,1.0,1.0,0.2005529254674911,0.2005529254674911,1.0,1.0,-5.574475765228272,0.8603148460388184,4.714160919189453,-0.3907573819160461,1.0,0.6499999761581421,0.0,345.0254821777344,410.0,37670.57421875,-0.0,13258.576171875,1.0,283.1499938964844,289.03594970703125,290.5976257324219,293.007080078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354049563407898,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5166.8056640625,0.0,149.58847045898438,1895.4371337890625,0.0,3730.581787109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12249060,296.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2515563964844,0.9990000128746032,0.8817581534385681,0.6968874931335449,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2515563964844,0.9990000128746032,0.9938920736312866,0.7338560819625854,297.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2515563964844,0.9990000128746032,1.0,0.5420235991477966,296.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2515563964844,0.9990000128746032,0.8803889751434326,0.7338560819625854,296.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2533569335937,0.8216591477394104,0.423854649066925,1.9282883405685425,290.2514343261719,284.95001220703125,296.1288452148437,287.57135009765625,296.7737731933594,297.2574157714844,290.24676513671875,1.0,1.0,0.5203317403793335,0.5203317403793335,0.6000000238418579,1.0,-5.573066234588623,2.409664392471313,3.1634018421173096,1.1578410863876345,1.0,0.6499999761581421,0.0,347.71148681640625,410.0,36978.41015625,-0.0,13255.498046875,1.0,283.1499938964844,288.9519958496094,290.567138671875,292.9584350585937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347829818725586,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5124.56005859375,0.0,149.58847045898438,1895.4371337890625,0.0,3724.903076171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12249120,296.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2515563964844,0.9990000128746032,0.8817581534385681,0.6968874931335449,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2515563964844,0.9990000128746032,0.9938920736312866,0.7338560819625854,297.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2515563964844,0.9990000128746032,1.0,0.5420235991477966,296.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2515563964844,0.9990000128746032,0.8803889751434326,0.7338560819625854,296.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2533569335937,0.8216591477394104,0.423854649066925,1.9282883405685425,290.2514343261719,284.95001220703125,296.1288452148437,287.57135009765625,296.7737731933594,297.2574157714844,290.24676513671875,1.0,1.0,0.5203317403793335,0.5203317403793335,0.6000000238418579,1.0,-5.573066234588623,2.409664392471313,3.1634018421173096,1.1578410863876345,1.0,0.6499999761581421,0.0,347.71148681640625,410.0,36978.41015625,-0.0,13255.498046875,1.0,283.1499938964844,288.9519958496094,290.567138671875,292.9584350585937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347829818725586,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5124.56005859375,0.0,149.58847045898438,1895.4371337890625,0.0,3724.903076171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12249180,296.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.00555419921875,0.9990000128746032,0.8684476613998413,0.7021154761314392,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.00555419921875,0.9990000128746032,0.98875093460083,0.7393614053726196,297.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.00555419921875,0.9990000128746032,1.0,0.5460898280143738,296.58502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.00555419921875,0.9990000128746032,0.86883544921875,0.7393614053726196,296.73846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0078430175781,0.8157463669776917,0.4167422950267792,1.8987038135528564,290.0054016113281,284.95001220703125,296.0719299316406,287.54425048828125,296.3085327148437,297.2210998535156,289.9998779296875,1.0,1.0,0.8401105999946594,0.8401105999946594,0.2000000029802322,1.0,-5.561948299407959,4.438658237457275,1.1232903003692627,3.1844468116760254,1.0,0.6499999761581421,0.0,350.6082458496094,410.0,35679.09765625,-0.0,13233.2421875,1.0,283.1499938964844,288.7549133300781,290.5155944824219,292.843505859375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929283618927002,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5031.5009765625,0.0,149.58847045898438,1895.4371337890625,0.0,3674.57275390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
